time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343740,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.716382919577882e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0001023182048811,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.557187927886844e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001023182485369,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,0.0004853527352679,290.3101501464844,294.1499938964844,266.5,265.59735107421875,268.6444396972656,266.5867919921875,289.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989387983466712e-09,0.0010352685349062,-0.0252190995961427,0.0,0.0,0.0,-0.0097649795934557,60.0,-16.105913162231445,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,9.716382919577882e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0001023182048811,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.557187927886844e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001023182485369,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,0.0004853527352679,290.3101501464844,294.1499938964844,266.5,265.59735107421875,268.6444396972656,266.5867919921875,289.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989387983466712e-09,0.0010352685349062,-0.0252190995961427,0.0,0.0,0.0,-0.0097649795934557,60.0,-16.105913162231445,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.7312789876014e-05,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001024750672513,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,7.568773435195908e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001024751109071,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004860968037974,290.30584716796875,294.1499938964844,266.4779968261719,265.5761413574219,268.62060546875,266.5641174316406,289.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865520291,1.0174968423370956e-08,0.0010368552757427,-0.0257049426436424,0.0,0.0,0.0,-0.0098569793626666,60.0,-16.137592315673828,-0.0,-7.330018547690997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.742499969433992e-05,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0001025932360789,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,7.577500946354121e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0001025932797347,291.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863525390625,0.0,0.0,0.000486657343572,290.302978515625,294.1499938964844,266.4633483886719,265.5619812011719,268.604736328125,266.5488586425781,289.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380609892308,1.0314774812059112e-08,0.0010380507446825,-0.0260709375143051,0.0,0.0,0.0,-0.0099262865260243,60.0,-16.160797119140625,-0.0,-7.346932306973032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,9.77481176960282e-05,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001029334889608,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.60263210395351e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001029335326165,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0004882713838014,290.29571533203125,294.1499938964844,266.4266662597656,265.526611328125,268.56494140625,266.5101928710937,289.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415035067126,1.0717341680788197e-08,0.001041492796503,-0.0271247494965791,0.0,0.0,0.0,-0.0101258549839258,60.0,-16.22654914855957,-0.0,-7.395744461291542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,9.77481176960282e-05,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0001029334889608,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.60263210395351e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0001029335326165,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0004882713838014,290.29571533203125,294.1499938964844,266.4266662597656,265.526611328125,268.56494140625,266.5101928710937,289.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415035067126,1.0717341680788197e-08,0.001041492796503,-0.0271247494965791,0.0,0.0,0.0,-0.0101258549839258,60.0,-16.22654914855957,-0.0,-7.395744461291542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.793612116482107e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0001031314677675,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,7.617254595970735e-05,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0001031315114232,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,0.0004892104770988,290.29205322265625,294.1499938964844,266.4083251953125,265.5089111328125,268.5450439453125,266.4906311035156,289.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435064323246,1.0951579199058873e-08,0.0010434954892843,-0.0277378782629966,0.0,0.0,0.0,-0.0102419760078191,60.0,-16.263408660888672,-0.0,-7.424220171969864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.815739031182602e-05,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001033644730341,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,7.634464418515563e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001033645166899,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,0.0004903157823719,290.28839111328125,294.1499938964844,266.3900146484375,265.4912109375,268.52508544921875,266.47088623046875,289.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458637261763,1.1227260898749591e-08,0.0010458525503054,-0.0284594502300024,0.0,0.0,0.0,-0.0103786410763859,60.0,-16.30423355102539,-0.0,-7.457803974375565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.87232560873963e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001039603521348,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,7.678475958527997e-05,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001039603957906,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,0.0004931424045935,290.2809753417969,294.1499938964844,266.35333251953125,265.4557189941406,268.485107421875,266.4308166503906,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518922936171,1.1932284493809677e-08,0.0010518803028389,-0.0303045846521854,0.0,0.0,0.0,-0.0107281478121876,60.0,-16.401485443115234,-0.0,-7.544036151330148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.87232560873963e-05,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001039603521348,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,7.678475958527997e-05,290.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001039603957906,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,0.0004931424045935,290.2809753417969,294.1499938964844,266.35333251953125,265.4557189941406,268.485107421875,266.4308166503906,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518922936171,1.1932284493809677e-08,0.0010518803028389,-0.0303045846521854,0.0,0.0,0.0,-0.0107281478121876,60.0,-16.401485443115234,-0.0,-7.544036151330148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.946838690666482e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001047450132318,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,7.736431143712252e-05,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0001047450568876,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,0.0004968644934706,290.2734680175781,294.1499938964844,266.3166809082031,265.420166015625,268.44488525390625,266.3898010253906,289.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860677855996984e-08,0.0010598180815577,-0.0327338390052318,0.0,0.0,0.0,-0.0111883878707885,60.0,-16.527555465698242,-0.0,-7.658344003402817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.946838690666482e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001047450132318,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,7.736431143712252e-05,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77374267578125,0.0,0.0,0.0001047450568876,291.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,0.0004968644934706,290.2734680175781,294.1499938964844,266.3166809082031,265.420166015625,268.44488525390625,266.3898010253906,289.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860677855996984e-08,0.0010598180815577,-0.0327338390052318,0.0,0.0,0.0,-0.0111883878707885,60.0,-16.527555465698242,-0.0,-7.658344003402817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0001003608122118,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001056847831932,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,7.805841596564278e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.000105684826849,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0005013223271816,290.2658386230469,294.1499938964844,266.2799987792969,265.384521484375,268.4044494628906,266.3480529785156,289.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693392250686,1.3972603518652704e-08,0.00106932525523,-0.035642571747303,0.0,0.0,0.0,-0.0117396125569939,60.0,-16.681026458740234,-0.0,-7.796379009050727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0001003608122118,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001056847831932,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,7.805841596564278e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,0.000105684826849,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0005013223271816,290.2658386230469,294.1499938964844,266.2799987792969,265.384521484375,268.4044494628906,266.3480529785156,289.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693392250686,1.3972603518652704e-08,0.00106932525523,-0.035642571747303,0.0,0.0,0.0,-0.0117396125569939,60.0,-16.681026458740234,-0.0,-7.796379009050727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001013434448395,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001067195407813,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,7.882268982939422e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.000106719584437,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0005062308046035,290.25811767578125,294.1499938964844,266.24334716796875,265.3487243652344,268.3636779785156,266.3058776855469,289.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798088042065,1.5196940594819353e-08,0.0010797936702147,-0.0388443395495414,0.0,0.0,0.0,-0.0123465657234191,60.0,-16.85504913330078,-0.0,-7.949793712214159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001013434448395,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001067195407813,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,7.882268982939422e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.000106719584437,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0005062308046035,290.25811767578125,294.1499938964844,266.24334716796875,265.3487243652344,268.3636779785156,266.3058776855469,289.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798088042065,1.5196940594819353e-08,0.0010797936702147,-0.0388443395495414,0.0,0.0,0.0,-0.0123465657234191,60.0,-16.85504913330078,-0.0,-7.949793712214159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001018482071231,291.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.0001072510785888,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.921527867438272e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0001072511222446,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0005087521858513,290.25421142578125,294.1499938964844,266.2250061035156,265.330810546875,268.3431701660156,266.2847900390625,289.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851869592443,1.5825866839236372e-08,0.0010851711267605,-0.0404885932803154,0.0,0.0,0.0,-0.012658349238336,60.0,-16.946752548217773,-0.0,-8.029180520452428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0001023511140374,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0001077806664397,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,7.960643415572122e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001077807100955,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,0.000511264312081,290.250244140625,294.1499938964844,266.2066650390625,265.3128356933594,268.32257080078125,266.2637939453125,289.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905454400926,1.6452487372475844e-08,0.0010905289091169,-0.0421264953911304,0.0,0.0,0.0,-0.0129689900204539,60.0,-17.03963279724121,-0.0,-8.108668225759177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001033216394716,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.0001088026765501,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,8.036128565436229e-05,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001088027129299,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0005161123117431,290.2422790527344,294.1499938964844,266.1700134277344,265.2767639160156,268.2811584472656,266.22222900390625,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008863802999,1.7661765383536476e-08,0.001100868685171,-0.045286439359188,0.0,0.0,0.0,-0.013568477705121,60.0,-17.223953247070312,-0.0,-8.263172901479265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001033216394716,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.0001088026765501,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,8.036128565436229e-05,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001088027129299,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0005161123117431,290.2422790527344,294.1499938964844,266.1700134277344,265.2767639160156,268.2811584472656,266.22222900390625,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008863802999,1.7661765383536476e-08,0.001100868685171,-0.045286439359188,0.0,0.0,0.0,-0.013568477705121,60.0,-17.223953247070312,-0.0,-8.263172901479265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001042018266161,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0001097295607905,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,8.10458732303232e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001097295971703,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0005205090274102,290.2341613769531,294.1499938964844,266.1333312988281,265.2405090332031,268.239501953125,266.181396484375,289.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102649150416,1.8758498754323227e-08,0.0011102461721748,-0.048151146620512,0.0,0.0,0.0,-0.0141121726483106,60.0,-17.3984375,-0.0,-8.404557405583547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001042018266161,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0001097295607905,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,8.10458732303232e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001097295971703,291.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0005205090274102,290.2341613769531,294.1499938964844,266.1333312988281,265.2405090332031,268.239501953125,266.181396484375,289.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102649150416,1.8758498754323227e-08,0.0011102461721748,-0.048151146620512,0.0,0.0,0.0,-0.0141121726483106,60.0,-17.3984375,-0.0,-8.404557405583547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001049502388923,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001105176706914,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,8.162797166733071e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001105177143472,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0005242475308477,290.2259521484375,294.1499938964844,266.0966796875,265.2040710449219,268.19757080078125,266.14141845703125,289.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182395974174,1.969103990973053e-08,0.0011182198068127,-0.050586063414812,0.0,0.0,0.0,-0.014574471861124,60.0,-17.5550479888916,-0.0,-8.525717021257152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001049502388923,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001105176706914,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,8.162797166733071e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,0.0001105177143472,291.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0005242475308477,290.2259521484375,294.1499938964844,266.0966796875,265.2040710449219,268.19757080078125,266.14141845703125,289.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182395974174,1.969103990973053e-08,0.0011182198068127,-0.050586063414812,0.0,0.0,0.0,-0.014574471861124,60.0,-17.5550479888916,-0.0,-8.525717021257152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0001055363900377,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001111349120037,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,8.208386861952022e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0001111349556595,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0005271754343993,290.2176208496094,294.1499938964844,266.0599975585937,265.1673889160156,268.155517578125,266.1022644042969,289.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244852794334,2.0421397906034144e-08,0.0011244649067521,-0.0524924509227275,0.0,0.0,0.0,-0.0149365402758121,60.0,-17.687570571899414,-0.0,-8.621212543857838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0001055363900377,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001111349120037,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,8.208386861952022e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0001111349556595,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133239746094,0.0,0.0,0.0005271754343993,290.2176208496094,294.1499938964844,266.0599975585937,265.1673889160156,268.155517578125,266.1022644042969,289.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244852794334,2.0421397906034144e-08,0.0011244649067521,-0.0524924509227275,0.0,0.0,0.0,-0.0149365402758121,60.0,-17.687570571899414,-0.0,-8.621212543857838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,0.0001057617482729,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0001113722246373,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,8.22591464384459e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.000111372268293,291.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0005283011705614,290.21343994140625,294.1499938964844,266.0416564941406,265.14898681640625,268.13446044921875,266.0829467773437,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126886694692,2.0702202618849697e-08,0.0011268659727647,-0.0532252639532089,0.0,0.0,0.0,-0.015075746923685,60.0,-17.743419647216797,-0.0,-8.65806910610445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001059392816387,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001115591803682,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,8.239722956204787e-05,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001115592167479,291.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0005291879642754,290.209228515625,294.1499938964844,266.0233459472656,265.1304931640625,268.1133728027344,266.0638122558594,289.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128778560087,2.0923412336060213e-08,0.0011287576053291,-0.0538024939596653,0.0,0.0,0.0,-0.0151854110881686,60.0,-17.79157829284668,-0.0,-8.687159436249203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,0.0001061450820998,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001117758947657,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,8.255729335360229e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,0.0001117759311455,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0005302159697748,290.20074462890625,294.1499938964844,265.9866638183594,265.0933532714844,268.0712280273437,266.0260009765625,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715337455272,0.0,0.0,0.0,-0.0153125310316681,60.0,-17.863710403442383,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,0.0001061450820998,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001117758947657,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,8.255729335360229e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,0.0001117759311455,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0005302159697748,290.20074462890625,294.1499938964844,265.9866638183594,265.0933532714844,268.0712280273437,266.0260009765625,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715337455272,0.0,0.0,0.0,-0.0153125310316681,60.0,-17.863710403442383,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001061447255779,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001117755164159,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,8.255701686721295e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,0.0001117755600716,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.000530214223545,290.19219970703125,294.1499938964844,265.95001220703125,265.0559387207031,268.0291442871094,265.98876953125,289.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309684487059,2.117936936940623e-08,0.0011309472611173,-0.0544703267514705,0.0,0.0,0.0,-0.0153123047202825,60.0,-17.901981353759766,-0.0,-8.72087966286017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001061447255779,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001117755164159,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474670410156,0.0,0.0,8.255701686721295e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,0.0001117755600716,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.000530214223545,290.19219970703125,294.1499938964844,265.95001220703125,265.0559387207031,268.0291442871094,265.98876953125,289.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309684487059,2.117936936940623e-08,0.0011309472611173,-0.0544703267514705,0.0,0.0,0.0,-0.0153123047202825,60.0,-17.901981353759766,-0.0,-8.72087966286017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001060058057191,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001116292260121,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,8.244896889664233e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001116292696679,291.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0005295203300192,290.1836242675781,294.1499938964844,265.9154663085937,265.02020263671875,267.9872131347656,265.9525756835937,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.100624740819512e-08,0.001129467273131,-0.0540186278522014,0.0,0.0,0.0,-0.0152264824137091,60.0,-17.909053802490234,-0.0,-8.698064846157649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001060058057191,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0001116292260121,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,8.244896889664233e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001116292696679,291.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0005295203300192,290.1836242675781,294.1499938964844,265.9154663085937,265.02020263671875,267.9872131347656,265.9525756835937,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.100624740819512e-08,0.001129467273131,-0.0540186278522014,0.0,0.0,0.0,-0.0152264824137091,60.0,-17.909053802490234,-0.0,-8.698064846157649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0001058063062373,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001114191545639,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,8.229380182456225e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001114191909437,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.0005285238148644,290.1750183105469,294.1499938964844,265.8850402832031,264.9881286621094,267.9455261230469,265.9190979003906,289.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127362716943,2.0757642715807385e-08,0.0011273419950157,-0.0533699318766593,0.0,0.0,0.0,-0.0151032404974102,60.0,-17.897586822509766,-0.0,-8.665355011316933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0001058063062373,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001114191545639,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,8.229380182456225e-05,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001114191909437,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,0.0005285238148644,290.1750183105469,294.1499938964844,265.8850402832031,264.9881286621094,267.9455261230469,265.9190979003906,289.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127362716943,2.0757642715807385e-08,0.0011273419950157,-0.0533699318766593,0.0,0.0,0.0,-0.0151032404974102,60.0,-17.897586822509766,-0.0,-8.665355011316933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001056853507179,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0001112917743739,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,8.219972369261086e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001112918107537,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,0.0005279195611365,290.1706848144531,294.1499938964844,265.8713073730469,264.973388671875,267.9248046875,265.9036865234375,289.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126073882915,2.060690817984323e-08,0.0011260532774031,-0.0529765821993351,0.0,0.0,0.0,-0.015028515830636,60.0,-17.88652992248535,-0.0,-8.645552185271299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001055508255376,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001111501114792,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,8.20950954221189e-05,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.000111150147859,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0005272476118989,290.1663818359375,294.1499938964844,265.8585510253906,264.9595031738281,267.9042053222656,265.8891906738281,289.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246405774727,2.043926983219535e-08,0.0011246200883761,-0.0525390952825546,0.0,0.0,0.0,-0.0149454120546579,60.0,-17.872329711914062,-0.0,-8.623555203257639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0001052422958309,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0001108252181438,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,8.185512706404552e-05,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,0.0001108252545236,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0005257064476609,290.15771484375,294.1499938964844,265.8358154296875,264.9341735839844,267.86334228515625,265.8629455566406,289.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213532416149,2.0054807592373446e-08,0.0011213332181796,-0.05153563991189,0.0,0.0,0.0,-0.0147548206150531,60.0,-17.834959030151367,-0.0,-8.573213250429036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
