time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346080,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.0001052422958309,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0001108252181438,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,8.185512706404552e-05,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,0.0001108252545236,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0005257064476609,290.15771484375,294.1499938964844,265.8358154296875,264.9341735839844,267.86334228515625,265.8629455566406,289.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213532416149,2.0054807592373446e-08,0.0011213332181796,-0.05153563991189,0.0,0.0,0.0,-0.0147548206150531,60.0,-17.834959030151367,-0.0,-8.573213250429036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0001048826889018,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0001104465336538,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,8.15754319773987e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0001104465700336,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0005239101592451,290.1490478515625,294.1499938964844,265.8166198730469,264.9120483398437,267.822998046875,265.8403625488281,289.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669493428213e-08,0.0011175019899383,-0.0503658652305603,0.0,0.0,0.0,-0.0145326750352978,60.0,-17.785757064819336,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0001048826889018,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0001104465336538,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,8.15754319773987e-05,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0001104465700336,291.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539978027344,0.0,0.0,0.0005239101592451,290.1490478515625,294.1499938964844,265.8166198730469,264.9120483398437,267.822998046875,265.8403625488281,289.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669493428213e-08,0.0011175019899383,-0.0503658652305603,0.0,0.0,0.0,-0.0145326750352978,60.0,-17.785757064819336,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001044738964992,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0001100160588975,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,8.12574871815741e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001100160952773,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0005218681762926,290.1403503417969,294.1499938964844,265.8008117675781,264.89288330078125,267.78326416015625,265.8212890625,289.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131659848615,1.9097306847015726e-08,0.0011131468927487,-0.0490358881652355,0.0,0.0,0.0,-0.0142801525071263,60.0,-17.72530174255371,-0.0,-8.44847605208088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,0.0001044738964992,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0001100160588975,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656188964844,0.0,0.0,8.12574871815741e-05,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001100160952773,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0005218681762926,290.1403503417969,294.1499938964844,265.8008117675781,264.89288330078125,267.78326416015625,265.8212890625,289.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131659848615,1.9097306847015726e-08,0.0011131468927487,-0.0490358881652355,0.0,0.0,0.0,-0.0142801525071263,60.0,-17.72530174255371,-0.0,-8.44847605208088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001040184579323,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0001095364568755,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,8.090324990916997e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001095364932552,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0005195931298658,290.13165283203125,294.1499938964844,265.7882080078125,264.8765869140625,267.74420166015625,265.80548095703125,289.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.8529787482179927e-08,0.001108294702135,-0.0475538335740566,0.0,0.0,0.0,-0.0139988120645284,60.0,-17.65413475036621,-0.0,-8.374973958780174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001040184579323,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,0.0001095364568755,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,8.090324990916997e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001095364932552,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0005195931298658,290.13165283203125,294.1499938964844,265.7882080078125,264.8765869140625,267.74420166015625,265.80548095703125,289.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.8529787482179927e-08,0.001108294702135,-0.0475538335740566,0.0,0.0,0.0,-0.0139988120645284,60.0,-17.65413475036621,-0.0,-8.374973958780174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.000103774073068,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410217285156,0.0,0.0,0.0001092791062546,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,8.071317279245704e-05,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,0.0001092791426344,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0005183723988011,290.1272888183594,294.1499938964844,265.7830505371094,264.8694763183594,267.7249450683594,265.798828125,289.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057093506678,1.822526840555838e-08,0.0011056910734623,-0.0467584654688835,0.0,0.0,0.0,-0.0138478502631187,60.0,-17.614582061767578,-0.0,-8.33566602409519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001035203240462,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0001090118967113,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,8.051581244217232e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.000109011933091,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.000517104868777,290.1229553222656,294.1499938964844,265.7785949707031,264.8630065917969,267.70587158203125,265.7928466796875,289.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030057212337,1.7909080440858816e-08,0.0011029877932742,-0.0459325276315212,0.0,0.0,0.0,-0.013691104017198,60.0,-17.572851181030273,-0.0,-8.29494979370793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001029858831316,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001084491086658,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,8.010013698367402e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001084491377696,291.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0005144352326169,290.1142578125,294.1499938964844,265.77178955078125,264.8519592285156,267.6683349609375,265.78302001953125,289.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973111493512,1.7243136696265537e-08,0.0010972939198836,-0.0441926717758178,0.0,0.0,0.0,-0.0133609706535935,60.0,-17.482864379882812,-0.0,-8.209521240587493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001029858831316,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001084491086658,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,8.010013698367402e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001084491377696,291.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0005144352326169,290.1142578125,294.1499938964844,265.77178955078125,264.8519592285156,267.6683349609375,265.78302001953125,289.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973111493512,1.7243136696265537e-08,0.0010972939198836,-0.0441926717758178,0.0,0.0,0.0,-0.0133609706535935,60.0,-17.482864379882812,-0.0,-8.209521240587493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0001024236626108,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0001078570639947,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,7.966285920701921e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,0.0001078570930985,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0005116268876008,290.1055603027344,294.1499938964844,265.76763916015625,264.84332275390625,267.6316223144531,265.77587890625,288.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091320766136,1.6542585967727064e-08,0.0010913042351603,-0.0423619709908962,0.0,0.0,0.0,-0.0130136795341968,60.0,-17.385299682617188,-0.0,-8.120129280086985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0001024236626108,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,0.0001078570639947,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,7.966285920701921e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,0.0001078570930985,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,0.0005116268876008,290.1055603027344,294.1499938964844,265.76763916015625,264.84332275390625,267.6316223144531,265.77587890625,288.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091320766136,1.6542585967727064e-08,0.0010913042351603,-0.0423619709908962,0.0,0.0,0.0,-0.0130136795341968,60.0,-17.385299682617188,-0.0,-8.120129280086985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0001018455222947,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001072482482413,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,7.921319047454745e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.0001072482846211,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0005087389145046,290.0968933105469,294.1499938964844,265.76593017578125,264.8369140625,267.59576416015625,265.77117919921875,288.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851605329662,1.5822202215076686e-08,0.0010851447004824,-0.0404790043830871,0.0,0.0,0.0,-0.0126565573737025,60.0,-17.28212547302246,-0.0,-8.028715825503242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0001018455222947,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001072482482413,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998840332031,0.0,0.0,7.921319047454745e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.0001072482846211,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0005087389145046,290.0968933105469,294.1499938964844,265.76593017578125,264.8369140625,267.59576416015625,265.77117919921875,288.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851605329662,1.5822202215076686e-08,0.0010851447004824,-0.0404790043830871,0.0,0.0,0.0,-0.0126565573737025,60.0,-17.28212547302246,-0.0,-8.028715825503242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001012661668937,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,0.0001066381591954,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,7.876257586758584e-05,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0001066381882992,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0005058449460193,290.08819580078125,294.1499938964844,265.7664489746094,264.83258056640625,267.560791015625,265.76873779296875,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.5100305006399143e-08,0.0010789722437039,-0.0385916642844677,0.0,0.0,0.0,-0.012298684567213,60.0,-17.175703048706055,-0.0,-7.937629931120682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377868652344,0.0,0.0,0.0001012661668937,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826721191406,0.0,0.0,0.0001066381591954,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,7.876257586758584e-05,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,0.0001066381882992,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0005058449460193,290.08819580078125,294.1499938964844,265.7664489746094,264.83258056640625,267.560791015625,265.76873779296875,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.5100305006399143e-08,0.0010789722437039,-0.0385916642844677,0.0,0.0,0.0,-0.012298684567213,60.0,-17.175703048706055,-0.0,-7.937629931120682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,0.0001009814222925,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0001063383097061,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,7.854111754568294e-05,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0001063383460859,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,0.0005044225836172,290.0838623046875,294.1499938964844,265.7675170898437,264.8311462402344,267.5436706542969,265.7683410644531,288.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759533615782,1.4745515919400988e-08,0.0010759386932477,-0.0376639440655708,0.0,0.0,0.0,-0.0121228005737066,60.0,-17.12213897705078,-0.0,-7.893054032592772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,0.0001007026730803,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,0.0001060447684722,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,7.83243085606955e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,0.0001060448048519,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0005030301981605,290.0795593261719,294.1499938964844,265.7690734863281,264.8302001953125,267.5267333984375,265.7684020996094,288.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729831410571,1.4398183978414636e-08,0.0010729687055572,-0.0367556288838386,0.0,0.0,0.0,-0.0119506129994988,60.0,-17.068859100341797,-0.0,-7.849536132198409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001001732089207,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001054872191161,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,7.791249663569033e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.00010548724822,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0005003854166716,290.0708923339844,294.1499938964844,265.7735595703125,264.82958984375,267.4935607910156,265.7698974609375,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738469029078716e-08,0.0010673278011381,-0.0350301563739776,0.0,0.0,0.0,-0.0116235660389065,60.0,-16.96473503112793,-0.0,-7.767210519205038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0001001732089207,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001054872191161,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,7.791249663569033e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.00010548724822,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0005003854166716,290.0708923339844,294.1499938964844,265.7735595703125,264.82958984375,267.4935607910156,265.7698974609375,288.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738469029078716e-08,0.0010673278011381,-0.0350301563739776,0.0,0.0,0.0,-0.0116235660389065,60.0,-16.96473503112793,-0.0,-7.767210519205038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,9.969558595912532e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001049842612701,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,7.754101534374058e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001049842976499,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0004979996010661,290.062255859375,294.1499938964844,265.7797546386719,264.8305969238281,267.4612731933594,265.7731018066406,288.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143355737099682e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-16.866580963134766,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,9.969558595912532e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,0.0001049842612701,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,7.754101534374058e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001049842976499,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0004979996010661,290.062255859375,294.1499938964844,265.7797546386719,264.8305969238281,267.4612731933594,265.7731018066406,288.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143355737099682e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-16.866580963134766,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.928437793860212e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0001045512399286,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,7.722118607489392e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001045512690325,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0004959455109201,290.0535888671875,294.1499938964844,265.7874755859375,264.8330993652344,267.42987060546875,265.7778625488281,288.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-16.777223587036133,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.928437793860212e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,0.0001045512399286,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,7.722118607489392e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589233398437,0.0,0.0,0.0001045512690325,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0004959455109201,290.0535888671875,294.1499938964844,265.7874755859375,264.8330993652344,267.42987060546875,265.7778625488281,288.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-16.777223587036133,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,9.894843242364004e-05,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001041974755935,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,7.695989916101098e-05,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.0001041975046973,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.0004942674422636,290.0449523925781,294.1499938964844,265.7965087890625,264.8369140625,267.3993530273437,265.7840576171875,288.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.22124026447068e-08,0.0010542785748839,-0.0310376025736331,0.0,0.0,0.0,-0.010867029428482,60.0,-16.698854446411133,-0.0,-7.578434946253766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,9.894843242364004e-05,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.0001041974755935,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,7.695989916101098e-05,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.0001041975046973,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.0004942674422636,290.0449523925781,294.1499938964844,265.7965087890625,264.8369140625,267.3993530273437,265.7840576171875,288.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.22124026447068e-08,0.0010542785748839,-0.0310376025736331,0.0,0.0,0.0,-0.010867029428482,60.0,-16.698854446411133,-0.0,-7.578434946253766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,9.880987636279316e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001040515708154,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,7.685213495278731e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0001040515999193,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0004935753531754,290.0406188964844,294.1499938964844,265.80145263671875,264.8392639160156,267.3844299316406,265.7876281738281,288.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528143029659,1.2039765628912846e-08,0.0010528023121878,-0.0305858477950096,0.0,0.0,0.0,-0.0107814455404877,60.0,-16.66422462463379,-0.0,-7.557225956134064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,9.868745837593452e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078430175781,0.0,0.0,0.0001039226553984,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,7.67569217714481e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0001039226845023,291.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.0004929638234898,290.0362854003906,294.1499938964844,265.8066711425781,264.8418884277344,267.36968994140625,265.79150390625,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887231643470386e-08,0.0010514978785067,-0.0301866829395294,0.0,0.0,0.0,-0.0107058277353644,60.0,-16.632259368896484,-0.0,-7.538510971016876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,9.849025082075968e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0001037149850162,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,7.660353003302589e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.00010371501412,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0004919787170365,290.0276184082031,294.1499938964844,265.8178100585937,264.847900390625,267.3408203125,265.80010986328125,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494082234799,1.1641503760984053e-08,0.0010493965819478,-0.0295436084270477,0.0,0.0,0.0,-0.0105840088799595,60.0,-16.576406478881836,-0.0,-7.508410249101871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,9.849025082075968e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0001037149850162,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,7.660353003302589e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.00010371501412,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0004919787170365,290.0276184082031,294.1499938964844,265.8178100585937,264.847900390625,267.3408203125,265.80010986328125,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494082234799,1.1641503760984053e-08,0.0010493965819478,-0.0295436084270477,0.0,0.0,0.0,-0.0105840088799595,60.0,-16.576406478881836,-0.0,-7.508410249101871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,9.833537478698418e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001035518871503,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,7.648306927876547e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001035519162542,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0004912050790153,290.0189208984375,294.1499938964844,265.8297119140625,264.8547668457031,267.312744140625,265.80975341796875,288.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448524794843706e-08,0.0010477463947609,-0.0290385540574789,0.0,0.0,0.0,-0.0104883406311273,60.0,-16.529203414916992,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,9.833537478698418e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001035518871503,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,7.648306927876547e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001035519162542,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0004912050790153,290.0189208984375,294.1499938964844,265.8297119140625,264.8547668457031,267.312744140625,265.80975341796875,288.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448524794843706e-08,0.0010477463947609,-0.0290385540574789,0.0,0.0,0.0,-0.0104883406311273,60.0,-16.529203414916992,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,9.82000638032332e-05,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001034094093483,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,7.637783710379153e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0001034094384522,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0004905292298644,290.0101928710937,294.1499938964844,265.8421936035156,264.8623352050781,267.2854919433594,265.8202819824219,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463159997016,1.1279931655394648e-08,0.0010463047074154,-0.0285973045974969,0.0,0.0,0.0,-0.0104047618806362,60.0,-16.48688507080078,-0.0,-7.464229412335045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201721191406,0.0,0.0,9.82000638032332e-05,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001034094093483,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,7.637783710379153e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0001034094384522,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0004905292298644,290.0101928710937,294.1499938964844,265.8421936035156,264.8623352050781,267.2854919433594,265.8202819824219,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463159997016,1.1279931655394648e-08,0.0010463047074154,-0.0285973045974969,0.0,0.0,0.0,-0.0104047618806362,60.0,-16.48688507080078,-0.0,-7.464229412335045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.807977039599793e-05,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001032827276503,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,7.628426828887314e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001032827567541,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0004899282939732,290.0014343261719,294.1499938964844,265.8550720214844,264.8704833984375,267.25897216796875,265.8314819335937,288.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130036448037116e-08,0.001045022974722,-0.0282049775123596,0.0,0.0,0.0,-0.0103304525837302,60.0,-16.447322845458984,-0.0,-7.445951411000351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.807977039599793e-05,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001032827276503,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,7.628426828887314e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001032827567541,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0004899282939732,290.0014343261719,294.1499938964844,265.8550720214844,264.8704833984375,267.25897216796875,265.8314819335937,288.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130036448037116e-08,0.001045022974722,-0.0282049775123596,0.0,0.0,0.0,-0.0103304525837302,60.0,-16.447322845458984,-0.0,-7.445951411000351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,9.802539716474712e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0001032254731399,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,7.62419804232195e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001032255022437,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.000489656755235,289.9970703125,294.1499938964844,265.8616027832031,264.8747253417969,267.2460327148437,265.8373413085937,288.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444547515362,1.1062292415431333e-08,0.0010444436920806,-0.0280276630073785,0.0,0.0,0.0,-0.010296868160367,60.0,-16.428550720214844,-0.0,-7.437697746581763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.49468994140625,0.0,0.0,9.797399252420293e-05,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4470520019531,0.0,0.0,0.0001031713400152,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,7.620199903612956e-05,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.000103171369119,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.000489399943035,289.99267578125,294.1499938964844,265.8681640625,264.8790588378906,267.2332763671875,265.84326171875,288.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998235211445715e-08,0.0010438959579914,-0.0278599970042705,0.0,0.0,0.0,-0.0102651128545403,60.0,-16.4102725982666,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
