time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348420,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,9.788089664652944e-05,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001030733037623,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,7.612958870595321e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001030733255902,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.000488934922032,289.98388671875,294.1499938964844,265.8812866210937,264.88787841796875,267.208251953125,265.8554077148437,288.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882231116227103e-08,0.0010429039830341,-0.0275563560426235,0.0,0.0,0.0,-0.0102076046168804,60.0,-16.375383377075195,-0.0,-7.415783898068184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,9.788089664652944e-05,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349670410156,0.0,0.0,0.0001030733037623,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,7.612958870595321e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001030733255902,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.000488934922032,289.98388671875,294.1499938964844,265.8812866210937,264.88787841796875,267.208251953125,265.8554077148437,288.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.0882231116227103e-08,0.0010429039830341,-0.0275563560426235,0.0,0.0,0.0,-0.0102076046168804,60.0,-16.375383377075195,-0.0,-7.415783898068184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,9.779929678188636e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001029873747029,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,7.60661278036423e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0001029874038067,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0004885272937826,289.9750671386719,294.1499938964844,265.89422607421875,264.8968200683594,267.1840209960937,265.8677673339844,288.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780557779810353e-08,0.0010420345934107,-0.0272902213037014,0.0,0.0,0.0,-0.0101572005078196,60.0,-16.34270668029785,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,9.779929678188636e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001029873747029,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,7.60661278036423e-05,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.0001029874038067,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0004885272937826,289.9750671386719,294.1499938964844,265.89422607421875,264.8968200683594,267.1840209960937,265.8677673339844,288.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780557779810353e-08,0.0010420345934107,-0.0272902213037014,0.0,0.0,0.0,-0.0101572005078196,60.0,-16.34270668029785,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,9.772685734787956e-05,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.0001029111008392,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,7.600978278787807e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001029111226671,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,0.0004881654749624,289.9662170410156,294.1499938964844,265.9068298339844,264.9057312011719,267.1604309082031,265.88018798828125,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690295759729906e-08,0.001041262759827,-0.027053952217102,0.0,0.0,0.0,-0.0101124541833996,60.0,-16.311893463134766,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,9.772685734787956e-05,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.0001029111008392,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,7.600978278787807e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001029111226671,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,0.0004881654749624,289.9662170410156,294.1499938964844,265.9068298339844,264.9057312011719,267.1604309082031,265.88018798828125,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690295759729906e-08,0.001041262759827,-0.027053952217102,0.0,0.0,0.0,-0.0101124541833996,60.0,-16.311893463134766,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.766226139618084e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001028430706355,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,7.595954230055213e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001028430924634,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0004878428007941,289.95733642578125,294.1499938964844,265.9188842773437,264.9144592285156,267.1375427246094,265.8924255371094,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609799261374064e-08,0.0010405745124444,-0.0268432386219501,0.0,0.0,0.0,-0.0100725479423999,60.0,-16.28299331665039,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.766226139618084e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001028430706355,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,7.595954230055213e-05,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001028430924634,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0004878428007941,289.95733642578125,294.1499938964844,265.9188842773437,264.9144592285156,267.1375427246094,265.8924255371094,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609799261374064e-08,0.0010405745124444,-0.0268432386219501,0.0,0.0,0.0,-0.0100725479423999,60.0,-16.28299331665039,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,9.763199341250584e-05,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.0001028112019412,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39654541015625,0.0,0.0,7.593600457767025e-05,290.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296813964844,0.0,0.0,0.000102811223769,291.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0004876916354987,289.952880859375,294.1499938964844,265.9246520996094,264.9187316894531,267.1263427734375,265.8984680175781,288.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088982030436e-08,0.0010402519255876,-0.0267445240169763,0.0,0.0,0.0,-0.0100538535043597,60.0,-16.26911735534668,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,9.760299872141331e-05,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001027806647471,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,7.591344910906628e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001027806938509,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775756835937,0.0,0.0,0.0004875467857345,289.94842529296875,294.1499938964844,265.93023681640625,264.9228515625,267.11529541015625,265.9043884277344,288.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499351710081,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.255626678466797,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,9.754735219758004e-05,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0001027220641844,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,7.58701644372195e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,0.0001027220860123,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0004872688150499,289.9394836425781,294.1499938964844,265.940673828125,264.9307861328125,267.0936584472656,265.9158630371094,288.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.229604721069336,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,9.754735219758004e-05,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0001027220641844,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,7.58701644372195e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,0.0001027220860123,291.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.0004872688150499,289.9394836425781,294.1499938964844,265.940673828125,264.9307861328125,267.0936584472656,265.9158630371094,288.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.229604721069336,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,9.74936192505993e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0001026654790621,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,7.582837133668363e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001026655081659,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0004870003904215,289.9305419921875,294.1499938964844,265.95001220703125,264.93804931640625,267.0726318359375,265.9266662597656,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.20484161376953,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066772460937,0.0,0.0,9.74936192505993e-05,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0001026654790621,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,7.582837133668363e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001026655081659,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,0.0004870003904215,289.9305419921875,294.1499938964844,265.95001220703125,264.93804931640625,267.0726318359375,265.9266662597656,288.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.20484161376953,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,9.743998089106752e-05,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001026090030791,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,7.578665827168152e-05,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001026090249069,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0004867324896622,289.9215393066406,294.1499938964844,265.9595642089844,264.9462890625,267.0521240234375,265.9369201660156,288.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.18061637878418,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,9.743998089106752e-05,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001026090030791,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,7.578665827168152e-05,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001026090249069,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,0.0004867324896622,289.9215393066406,294.1499938964844,265.9595642089844,264.9462890625,267.0521240234375,265.9369201660156,288.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.18061637878418,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,9.738575317896904e-05,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33941650390625,0.0,0.0,0.0001025518940878,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,7.57444795453921e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0001025519159156,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004864616203121,289.9125366210937,294.1499938964844,265.9707336425781,264.9571228027344,267.0322265625,265.947265625,288.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.15572166442871,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,9.738575317896904e-05,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33941650390625,0.0,0.0,0.0001025518940878,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,7.57444795453921e-05,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.0001025519159156,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004864616203121,289.9125366210937,294.1499938964844,265.9707336425781,264.9571228027344,267.0322265625,265.947265625,288.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.15572166442871,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,9.735847561387344e-05,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0001025231686071,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,7.572326285298914e-05,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.000102523190435,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0004863253561779,289.90802001953125,294.1499938964844,265.97686767578125,264.96343994140625,267.02252197265625,265.95263671875,288.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.14287757873535,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,9.733111801324412e-05,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0001024943630909,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,7.570198795292526e-05,290.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,0.0001024943849188,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0004861887136939,289.9034729003906,294.1499938964844,265.9833679199219,264.9703063964844,267.0129699707031,265.95819091796875,288.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.129783630371094,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.727622091304512e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0001024365556077,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,7.565929263364524e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,0.0001024365774355,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0004859144974034,289.8944091796875,294.1499938964844,265.9973449707031,264.9857177734375,266.99432373046875,265.969970703125,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.102880477905273,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.727622091304512e-05,291.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0001024365556077,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,7.565929263364524e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,0.0001024365774355,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0004859144974034,289.8944091796875,294.1499938964844,265.9973449707031,264.9857177734375,266.99432373046875,265.969970703125,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.102880477905273,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,9.722120739752428e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.0001023786171572,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.561649545095861e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001023786389851,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0004856396699324,289.88531494140625,294.1499938964844,266.0125732421875,265.0031433105469,266.976318359375,265.9826965332031,288.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.075069427490234,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,9.722120739752428e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.0001023786171572,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.561649545095861e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001023786389851,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0004856396699324,289.88531494140625,294.1499938964844,266.0125732421875,265.0031433105469,266.976318359375,265.9826965332031,288.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.075069427490234,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,9.71661793300882e-05,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0001023206714307,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,7.557369826827198e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0001023206932586,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0004853648133575,289.8761901855469,294.1499938964844,266.0289306640625,265.0223999023437,266.9589233398437,265.9964904785156,288.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.046457290649414,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,9.71661793300882e-05,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.0001023206714307,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,7.557369826827198e-05,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0001023206932586,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0004853648133575,289.8761901855469,294.1499938964844,266.0289306640625,265.0223999023437,266.9589233398437,265.9964904785156,288.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.046457290649414,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.711124585010111e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001022628275677,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.55309738451615e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001022628493956,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.000485090422444,289.8670349121094,294.1499938964844,266.0462951660156,265.0433349609375,266.94219970703125,266.0112609863281,288.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.01714324951172,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,9.711124585010111e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001022628275677,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.55309738451615e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001022628493956,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.000485090422444,289.8670349121094,294.1499938964844,266.0462951660156,265.0433349609375,266.94219970703125,266.0112609863281,288.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.01714324951172,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139953613281,0.0,0.0,9.708383731776848e-05,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001022339638439,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,7.550965528935194e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001022339856717,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0004849534889217,289.8624572753906,294.1499938964844,266.0552978515625,265.05438232421875,266.9340515136719,266.0190124511719,288.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.00225830078125,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,9.705648699309676e-05,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,0.0001022051656036,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,7.548838766524568e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0001022051874315,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,0.0004848169046454,289.8578796386719,294.1499938964844,266.06451416015625,265.0657653808594,266.92608642578125,266.0270080566406,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-15.987232208251951,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,9.700201189843938e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001021477946778,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,7.544601248810068e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001021478165057,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0004845447547268,289.8486633300781,294.1499938964844,266.0835266113281,265.0895080566406,266.91064453125,266.04364013671875,288.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-15.956809997558594,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,9.700201189843938e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001021477946778,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,7.544601248810068e-05,290.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001021478165057,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0004845447547268,289.8486633300781,294.1499938964844,266.0835266113281,265.0895080566406,266.91064453125,266.04364013671875,288.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-15.956809997558594,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,9.694784239400178e-05,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0001020907511701,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,7.540388469351456e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.000102090772998,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0004842742055188,289.8394470214844,294.1499938964844,266.1031799316406,265.1143798828125,266.8958435058594,266.06109619140625,288.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-15.925984382629396,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,9.694784239400178e-05,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452087402344,0.0,0.0,0.0001020907511701,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,7.540388469351456e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.000102090772998,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,0.0004842742055188,289.8394470214844,294.1499938964844,266.1031799316406,265.1143798828125,266.8958435058594,266.06109619140625,288.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-15.925984382629396,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,9.689408034319058e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0001020341369439,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,7.536206248914823e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001020341587718,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0004840056353714,289.8302001953125,294.1499938964844,266.12335205078125,265.1402282714844,266.8816833496094,266.07928466796875,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-15.894840240478516,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,9.689408034319058e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0001020341369439,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,7.536206248914823e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001020341587718,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9719543457031,0.0,0.0,0.0004840056353714,289.8302001953125,294.1499938964844,266.12335205078125,265.1402282714844,266.8816833496094,266.07928466796875,288.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-15.894840240478516,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,9.684074757387862e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001019779811031,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,7.532058953074738e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,0.0001019780029309,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0004837392480112,289.8209228515625,294.1499938964844,266.1439514160156,265.16680908203125,266.8681640625,266.0980834960937,288.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-15.86347484588623,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,9.684074757387862e-05,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001019779811031,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,7.532058953074738e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,0.0001019780029309,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0004837392480112,289.8209228515625,294.1499938964844,266.1439514160156,265.16680908203125,266.8681640625,266.0980834960937,288.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-15.86347484588623,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,9.6814263088163e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001019500850816,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,7.529998401878402e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0001019501069094,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,0.000483606941998,289.8162841796875,294.1499938964844,266.15435791015625,265.18035888671875,266.8616638183594,266.1076965332031,288.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-15.847735404968262,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
