time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350760,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,9.678791684564204e-05,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101745605469,0.0,0.0,0.0001019223491312,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,7.527949492214248e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001019223636831,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0004834753635805,289.8116149902344,294.1499938964844,266.1648254394531,265.19403076171875,266.85528564453125,266.117431640625,288.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-15.831975936889648,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,9.673566819401458e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,0.0001018673210637,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,7.523885869886726e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0001018673428916,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,0.0004832143604289,289.80230712890625,294.1499938964844,266.1858825683594,265.2216186523437,266.8430480957031,266.1371765136719,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.800440788269045,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,9.673566819401458e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,0.0001018673210637,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,7.523885869886726e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0001018673428916,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,0.0004832143604289,289.80230712890625,294.1499938964844,266.1858825683594,265.2216186523437,266.8430480957031,266.1371765136719,288.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-15.800440788269045,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.668397979112342e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,0.0001018128969008,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,7.51986590330489e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001018129114527,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.0004829561803489,289.7929382324219,294.1499938964844,266.2070007324219,265.2494812011719,266.8313903808594,266.1572265625,288.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.768949508666992,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,9.668397979112342e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,0.0001018128969008,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,7.51986590330489e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001018129114527,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.0004829561803489,289.7929382324219,294.1499938964844,266.2070007324219,265.2494812011719,266.8313903808594,266.1572265625,288.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.768949508666992,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,9.663301170803608e-05,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0001017592221614,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,7.515901234000921e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001017592439893,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0004827015800401,289.7835693359375,294.1499938964844,266.2280578613281,265.2773742675781,266.8203430175781,266.1774597167969,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.7376127243042,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,9.663301170803608e-05,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0001017592221614,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,7.515901234000921e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001017592439893,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.0004827015800401,289.7835693359375,294.1499938964844,266.2280578613281,265.2773742675781,266.8203430175781,266.1774597167969,288.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.7376127243042,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,9.658272028900684e-05,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.000101706260466,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.511989679187536e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001017062822938,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0004824503848794,289.7742004394531,294.1499938964844,266.2489318847656,265.3051147460937,266.8098449707031,266.19781494140625,288.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264619293958276e-09,0.0010290720965713,-0.0233215223997831,0.0,0.0,0.0,-0.0094056855887174,60.0,-15.706486701965332,-0.0,-7.22035906619567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,9.658272028900684e-05,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.000101706260466,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.511989679187536e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001017062822938,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,0.0004824503848794,289.7742004394531,294.1499938964844,266.2489318847656,265.3051147460937,266.8098449707031,266.19781494140625,288.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264619293958276e-09,0.0010290720965713,-0.0233215223997831,0.0,0.0,0.0,-0.0094056855887174,60.0,-15.706486701965332,-0.0,-7.22035906619567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,9.655792382545768e-05,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,0.0001016801470541,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,7.510061550419778e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.000101680168882,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,0.000482326518977,289.7695007324219,294.1499938964844,266.2592468261719,265.31890869140625,266.8048400878906,266.2079772949219,288.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233722231272168e-09,0.0010288079502061,-0.0232406202703714,0.0,0.0,0.0,-0.0093903681263327,60.0,-15.691055297851562,-0.0,-7.216652164743209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,9.653330926084892e-05,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001016542300931,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,7.508146518375725e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.000101654244645,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,0.0004822035552933,289.7647705078125,294.1499938964844,266.2695007324219,265.33258056640625,266.7999572753906,266.2181396484375,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203048989547824e-09,0.001028545666486,-0.0231603067368268,0.0,0.0,0.0,-0.009375162422657,60.0,-15.675710678100586,-0.0,-7.21297226391471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,9.648487321101128e-05,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001016032183542,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,7.5043790275231e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0001016032401821,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0004819615860469,289.7553405761719,294.1499938964844,266.2896423339844,265.3595275878906,266.7906188964844,266.2383117675781,288.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.142691936858682e-09,0.001028029480949,-0.0230022687464952,0.0,0.0,0.0,-0.0093452408909797,60.0,-15.645383834838867,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,9.648487321101128e-05,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001016032183542,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,7.5043790275231e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0001016032401821,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,0.0004819615860469,289.7553405761719,294.1499938964844,266.2896423339844,265.3595275878906,266.7906188964844,266.2383117675781,288.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.142691936858682e-09,0.001028029480949,-0.0230022687464952,0.0,0.0,0.0,-0.0093452408909797,60.0,-15.645383834838867,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,9.643734665587544e-05,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001015531815937,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,7.500682841055095e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0001015531961456,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0004817242152057,289.7458801269531,294.1499938964844,266.30926513671875,265.38580322265625,266.78179931640625,266.2582702636719,288.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083479746152534e-09,0.0010275231907144,-0.0228472240269184,0.0,0.0,0.0,-0.009315887466073,60.0,-15.615522384643556,-0.0,-7.198637774763483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,9.643734665587544e-05,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001015531815937,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13165283203125,0.0,0.0,7.500682841055095e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0001015531961456,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0004817242152057,289.7458801269531,294.1499938964844,266.30926513671875,265.38580322265625,266.78179931640625,266.2582702636719,288.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083479746152534e-09,0.0010275231907144,-0.0228472240269184,0.0,0.0,0.0,-0.009315887466073,60.0,-15.615522384643556,-0.0,-7.198637774763483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,9.639118798077106e-05,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001015045709209,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.497092883568257e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,0.0001015045854728,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0004814936546608,289.73638916015625,294.1499938964844,266.3282470703125,265.41119384765625,266.7735290527344,266.27783203125,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270404163748,9.025963088049592e-09,0.0010270313359797,-0.0226966198533773,0.0,0.0,0.0,-0.009287373162806,60.0,-15.58637523651123,-0.0,-7.191747641854819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,9.639118798077106e-05,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001015045709209,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.497092883568257e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,0.0001015045854728,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874206542969,0.0,0.0,0.0004814936546608,289.73638916015625,294.1499938964844,266.3282470703125,265.41119384765625,266.7735290527344,266.27783203125,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270404163748,9.025963088049592e-09,0.0010270313359797,-0.0226966198533773,0.0,0.0,0.0,-0.009287373162806,60.0,-15.58637523651123,-0.0,-7.191747641854819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.634614252718166e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001014571389532,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,7.493589509977028e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0001014571535051,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0004812686529476,289.7268981933594,294.1499938964844,266.346435546875,265.435546875,266.7656555175781,266.2970275878906,288.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969835540995064e-09,0.0010265513556078,-0.0225496515631675,0.0,0.0,0.0,-0.0092595489695668,60.0,-15.557836532592772,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.634614252718166e-05,291.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0001014571389532,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,7.493589509977028e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05975341796875,0.0,0.0,0.0001014571535051,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788146972656,0.0,0.0,0.0004812686529476,289.7268981933594,294.1499938964844,266.346435546875,265.435546875,266.7656555175781,266.2970275878906,288.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969835540995064e-09,0.0010265513556078,-0.0225496515631675,0.0,0.0,0.0,-0.0092595489695668,60.0,-15.557836532592772,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,9.632430737838148e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0001014341396512,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,7.491890573874116e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,0.0001014341542031,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.000481159571791,289.7221374511719,294.1499938964844,266.3551940917969,265.4472961425781,266.7619323730469,266.3063659667969,288.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942623530572291e-09,0.0010263187577947,-0.0224783960729837,0.0,0.0,0.0,-0.0092460587620735,60.0,-15.54393196105957,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,9.630279237171636e-05,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,0.0001014114823192,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,7.490217103622854e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001014114968711,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.0004810520913451,289.7173767089844,294.1499938964844,266.3637390136719,265.45867919921875,266.75830078125,266.3155822753906,288.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812088616804e-09,0.0010260894196107,-0.0224081892520189,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.530224800109863,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.626130486140028e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0001013677974697,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,7.486990944016725e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0001013678120216,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0004808448720723,289.70782470703125,294.1499938964844,266.3800354003906,265.4803771972656,266.7514038085937,266.3334045410156,288.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864121880947096e-09,0.0010256475070491,-0.0222728364169597,0.0,0.0,0.0,-0.009207141585648,60.0,-15.503612518310549,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.626130486140028e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.0001013677974697,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,7.486990944016725e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,0.0001013678120216,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,0.0004808448720723,289.70782470703125,294.1499938964844,266.3800354003906,265.4803771972656,266.7514038085937,266.3334045410156,288.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864121880947096e-09,0.0010256475070491,-0.0222728364169597,0.0,0.0,0.0,-0.009207141585648,60.0,-15.503612518310549,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,9.622157085686922e-05,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001013259534374,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.483900844817981e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001013259752653,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0004806463839486,289.6982727050781,294.1499938964844,266.39520263671875,265.50048828125,266.744873046875,266.3505554199219,288.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,-0.0091825975105166,60.0,-15.47792625427246,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,9.622157085686922e-05,291.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001013259534374,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.483900844817981e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001013259752653,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0004806463839486,289.6982727050781,294.1499938964844,266.39520263671875,265.50048828125,266.744873046875,266.3505554199219,288.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,-0.0091825975105166,60.0,-15.47792625427246,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,9.618460171623155e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0001012870197882,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,7.481024658773094e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001012870343402,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0004804616910405,289.6886901855469,294.1499938964844,266.4091186523437,265.518798828125,266.73876953125,266.3666076660156,288.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768538783954227e-09,0.0010248301550745,-0.0220225472003221,0.0,0.0,0.0,-0.0091597577556967,60.0,-15.453673362731934,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,9.618460171623155e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0001012870197882,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,7.481024658773094e-05,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0001012870343402,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0004804616910405,289.6886901855469,294.1499938964844,266.4091186523437,265.518798828125,266.73876953125,266.3666076660156,288.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768538783954227e-09,0.0010248301550745,-0.0220225472003221,0.0,0.0,0.0,-0.0091597577556967,60.0,-15.453673362731934,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,9.61497353273444e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001012503125821,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,7.47831363696605e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.000101250327134,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004802875628229,289.6790771484375,294.1499938964844,266.42169189453125,265.53515625,266.7329406738281,266.38189697265625,288.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725100641981953e-09,0.0010244586737826,-0.0219087991863489,0.0,0.0,0.0,-0.0091382227838039,60.0,-15.430418014526367,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,9.61497353273444e-05,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001012503125821,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,7.47831363696605e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.000101250327134,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004802875628229,289.6790771484375,294.1499938964844,266.42169189453125,265.53515625,266.7329406738281,266.38189697265625,288.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725100641981953e-09,0.0010244586737826,-0.0219087991863489,0.0,0.0,0.0,-0.0091382227838039,60.0,-15.430418014526367,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,9.61335827014409e-05,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,0.0001012333013932,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.045166015625,0.0,0.0,7.47705707908608e-05,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001012333159451,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310546875,0.0,0.0,0.0004802068870048,289.6742553710937,294.1499938964844,266.4273986816406,265.5425109863281,266.73016357421875,266.3890380859375,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704974518991548e-09,0.0010242866119369,-0.0218560956418514,0.0,0.0,0.0,-0.009128245525062,60.0,-15.41946792602539,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,9.611818677512927e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0001012170905596,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,7.475859456462786e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,0.0001012171051115,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,0.0004801299946848,289.66943359375,294.1499938964844,266.4327697753906,265.54931640625,266.7274475097656,266.3959045410156,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685788088769186e-09,0.0010241225827485,-0.0218058545142412,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.408870697021484,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.609026164980604e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0001011876811389,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,7.473687583114952e-05,290.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,0.0001011876956908,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,0.0004799905000254,289.6597900390625,294.1499938964844,266.4422302246094,265.5611572265625,266.7222595214844,266.4085998535156,288.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650991922820594e-09,0.0010238250251859,-0.0217147357761859,0.0,0.0,0.0,-0.0091014839708805,60.0,-15.388949394226074,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,9.609026164980604e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0001011876811389,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,7.473687583114952e-05,290.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,0.0001011876956908,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,0.0004799905000254,289.6597900390625,294.1499938964844,266.4422302246094,265.5611572265625,266.7222595214844,266.4085998535156,288.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650991922820594e-09,0.0010238250251859,-0.0217147357761859,0.0,0.0,0.0,-0.0091014839708805,60.0,-15.388949394226074,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,9.606603998690844e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001011621716315,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,7.47180383768864e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,0.0001011621934594,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004798695154022,289.6501159667969,294.1499938964844,266.45001220703125,265.5704650878906,266.71728515625,266.4201354980469,288.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620808955583925e-09,0.0010235669324174,-0.0216356962919235,0.0,0.0,0.0,-0.0090865213423967,60.0,-15.370588302612305,-0.0,-7.143305680301637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,9.606603998690844e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001011621716315,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,7.47180383768864e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,0.0001011621934594,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004798695154022,289.6501159667969,294.1499938964844,266.45001220703125,265.5704650878906,266.71728515625,266.4201354980469,288.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620808955583925e-09,0.0010235669324174,-0.0216356962919235,0.0,0.0,0.0,-0.0090865213423967,60.0,-15.370588302612305,-0.0,-7.143305680301637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.604645310901104e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0001011415442917,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,7.470279524568468e-05,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001011415588436,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.0004797716392204,289.64044189453125,294.1499938964844,266.455810546875,265.5771484375,266.7125244140625,266.4300842285156,288.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596391154469531e-09,0.00102335808333,-0.0215717572718858,0.0,0.0,0.0,-0.0090744160115718,60.0,-15.354351997375488,-0.0,-7.140391033999549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,9.604645310901104e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0001011415442917,290.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,7.470279524568468e-05,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001011415588436,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.0004797716392204,289.64044189453125,294.1499938964844,266.455810546875,265.5771484375,266.7125244140625,266.4300842285156,288.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596391154469531e-09,0.00102335808333,-0.0215717572718858,0.0,0.0,0.0,-0.0090744160115718,60.0,-15.354351997375488,-0.0,-7.140391033999549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.60330944508314e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0001011274798656,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,7.469241245416924e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001011274944175,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0004797049623448,289.6307067871094,294.1499938964844,266.4595642089844,265.5813293457031,266.7079467773437,266.4383239746094,288.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232243221253,8.579751131776447e-09,0.0010232157073915,-0.0215281825512647,0.0,0.0,0.0,-0.0090661672875285,60.0,-15.340397834777832,-0.0,-7.138405777595835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.60330944508314e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0001011274798656,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,7.469241245416924e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001011274944175,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0004797049623448,289.6307067871094,294.1499938964844,266.4595642089844,265.5813293457031,266.7079467773437,266.4383239746094,288.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232243221253,8.579751131776447e-09,0.0010232157073915,-0.0215281825512647,0.0,0.0,0.0,-0.0090661672875285,60.0,-15.340397834777832,-0.0,-7.138405777595835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
