time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353100,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,9.602925274521112e-05,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,0.0001011234271572,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,7.468942203558981e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0001011234489851,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,0.0004796857247129,289.6258544921875,294.1499938964844,266.460693359375,265.58251953125,266.7057189941406,266.4418640136719,288.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231832275167,8.574955856488486e-09,0.0010231747291982,-0.0215156245976686,0.0,0.0,0.0,-0.0090637896209955,60.0,-15.334294319152832,-0.0,-7.137833080150814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,9.602920181350784e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001011233835015,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,7.468938565580174e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93975830078125,0.0,0.0,0.0001011233980534,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0004796854918822,289.6209716796875,294.1499938964844,266.4613342285156,265.5830993652344,266.7034912109375,266.44488525390625,288.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231827618554,8.574896348534367e-09,0.0010231742635369,-0.0215154681354761,0.0,0.0,0.0,-0.0090637598186731,60.0,-15.329039573669434,-0.0,-7.137825974723455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,9.604045044397937e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001011352214845,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,7.469813135685399e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,0.0001011352360364,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.000479741662275,289.6112365722656,294.1499938964844,266.4611511230469,265.5825500488281,266.6990966796875,266.44976806640625,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233024368062,8.588900257677778e-09,0.0010232939384877,-0.0215521398931741,0.0,0.0,0.0,-0.0090707018971443,60.0,-15.320830345153809,-0.0,-7.139497171237964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,9.604045044397937e-05,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001011352214845,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,7.469813135685399e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,0.0001011352360364,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.000479741662275,289.6112365722656,294.1499938964844,266.4611511230469,265.5825500488281,266.6990966796875,266.44976806640625,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233024368062,8.588900257677778e-09,0.0010232939384877,-0.0215521398931741,0.0,0.0,0.0,-0.0090707018971443,60.0,-15.320830345153809,-0.0,-7.139497171237964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.607273386791348e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0001011692220345,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,7.472324068658054e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001011692365864,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0004799029557034,289.6014404296875,294.1499938964844,266.45904541015625,265.5797424316406,266.6947937011719,266.4527587890625,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.629118752878641e-09,0.0010236377129331,-0.0216574594378471,0.0,0.0,0.0,-0.0090906396508216,60.0,-15.317068099975586,-0.0,-7.144297597960758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.607273386791348e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0001011692220345,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,7.472324068658054e-05,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001011692365864,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0004799029557034,289.6014404296875,294.1499938964844,266.45904541015625,265.5797424316406,266.6947937011719,266.4527587890625,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236463276669,8.629118752878641e-09,0.0010236377129331,-0.0216574594378471,0.0,0.0,0.0,-0.0090906396508216,60.0,-15.317068099975586,-0.0,-7.144297597960758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,9.61312762228772e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001012308639474,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,7.47687736293301e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001012308784993,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.000480195361888,289.5916442871094,294.1499938964844,266.4551086425781,265.5747985839844,266.6904602050781,266.453857421875,288.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242699645459,8.702052411990735e-09,0.0010242612333968,-0.0218484438955783,0.0,0.0,0.0,-0.0091267954558134,60.0,-15.318328857421877,-0.0,-7.153006009730235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,9.61312762228772e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001012308639474,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,7.47687736293301e-05,290.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001012308784993,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.000480195361888,289.5916442871094,294.1499938964844,266.4551086425781,265.5747985839844,266.6904602050781,266.453857421875,288.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242699645459,8.702052411990735e-09,0.0010242612333968,-0.0218484438955783,0.0,0.0,0.0,-0.0091267954558134,60.0,-15.318328857421877,-0.0,-7.153006009730235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.621993376640604e-05,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0001013242217595,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,7.483772787963971e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001013242363114,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.000480638234876,289.581787109375,294.1499938964844,266.44940185546875,265.5678100585937,266.6861572265625,266.4532165527344,288.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252144420519,8.812504503907803e-09,0.0010252057109028,-0.0221376754343509,0.0,0.0,0.0,-0.0091815507039427,60.0,-15.325030326843262,-0.0,-7.166205051589716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.621993376640604e-05,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0001013242217595,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,7.483772787963971e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001013242363114,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.000480638234876,289.581787109375,294.1499938964844,266.44940185546875,265.5678100585937,266.6861572265625,266.4532165527344,288.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252144420519,8.812504503907803e-09,0.0010252057109028,-0.0221376754343509,0.0,0.0,0.0,-0.0091815507039427,60.0,-15.325030326843262,-0.0,-7.166205051589716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,9.627585677662864e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001013831133604,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,7.48812235542573e-05,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,0.0001013831279124,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004809175734408,289.5768737792969,294.1499938964844,266.4458923339844,265.5635681152344,266.6839599609375,266.4521179199219,288.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258101392537,8.8821785482196e-09,0.0010258012916892,-0.0223201196640729,0.0,0.0,0.0,-0.0092160906642675,60.0,-15.330867767333984,-0.0,-7.174537586251972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.634100570110604e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0001014517183648,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,7.493189332308248e-05,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001014517329167,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0004812430124729,289.5719299316406,294.1499938964844,266.44195556640625,265.5588684082031,266.6817626953125,266.4505310058594,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265043238177,8.963346509460735e-09,0.001026495359838,-0.0225326605141162,0.0,0.0,0.0,-0.0092563293874263,60.0,-15.338373184204102,-0.0,-7.184250705449814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.649494313634932e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.911376953125,0.0,0.0,0.0001016138267004,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.505162648158148e-05,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0001016138412524,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0004820119647774,289.56201171875,294.1499938964844,266.4328308105469,265.5480651855469,266.67730712890625,266.44610595703125,288.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281443828716,9.15513709287552e-09,0.0010281351860612,-0.0230348538607358,0.0,0.0,0.0,-0.0093514071777462,60.0,-15.357583999633787,-0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.649494313634932e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.911376953125,0.0,0.0,0.0001016138267004,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.505162648158148e-05,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742370605469,0.0,0.0,0.0001016138412524,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,0.0004820119647774,289.56201171875,294.1499938964844,266.4328308105469,265.5480651855469,266.67730712890625,266.44610595703125,288.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281443828716,9.15513709287552e-09,0.0010281351860612,-0.0230348538607358,0.0,0.0,0.0,-0.0093514071777462,60.0,-15.357583999633787,-0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.668267011875288e-05,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0001018115144688,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,7.519764039898291e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0001018115290207,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195129394531,0.0,0.0,0.0004829497192986,289.55206298828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6727294921875,266.4396057128906,288.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301445145159,9.389029997919351e-09,0.0010301350848749,-0.0236472692340612,0.0,0.0,0.0,-0.0094673577696084,60.0,-15.383886337280272,-0.0,-7.235296806129554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.668267011875288e-05,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0001018115144688,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,7.519764039898291e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0001018115290207,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195129394531,0.0,0.0,0.0004829497192986,289.55206298828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6727294921875,266.4396057128906,288.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301445145159,9.389029997919351e-09,0.0010301350848749,-0.0236472692340612,0.0,0.0,0.0,-0.0094673577696084,60.0,-15.383886337280272,-0.0,-7.235296806129554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.689883881947026e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001020391500787,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,7.536576595157385e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001020391646306,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0004840295296162,289.5420837402344,294.1499938964844,266.4097900390625,265.521240234375,266.66802978515625,266.4312744140625,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447675243,9.6583558928387e-09,0.0010324380127713,-0.024352429434657,0.0,0.0,0.0,-0.0096008731052279,60.0,-15.415800094604492,-0.0,-7.267686896739178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.689883881947026e-05,291.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0001020391500787,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904724121094,0.0,0.0,7.536576595157385e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001020391646306,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0004840295296162,289.5420837402344,294.1499938964844,266.4097900390625,265.521240234375,266.66802978515625,266.4312744140625,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447675243,9.6583558928387e-09,0.0010324380127713,-0.024352429434657,0.0,0.0,0.0,-0.0096008731052279,60.0,-15.415800094604492,-0.0,-7.267686896739178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.71409463090822e-05,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0001022940996335,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,7.555407501058653e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0001022941141854,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.000485238910187,289.5320739746094,294.1499938964844,266.3959655761719,265.50543212890625,266.6631774902344,266.42120361328125,288.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350270895287,9.959996383201997e-09,0.0010350171942263,-0.0251421518623828,0.0,0.0,0.0,-0.0097504081204533,60.0,-15.453052520751951,-0.0,-7.304048921241701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.71409463090822e-05,291.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0001022940996335,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,7.555407501058653e-05,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0001022941141854,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.000485238910187,289.5320739746094,294.1499938964844,266.3959655761719,265.50543212890625,266.6631774902344,266.42120361328125,288.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350270895287,9.959996383201997e-09,0.0010350171942263,-0.0251421518623828,0.0,0.0,0.0,-0.0097504081204533,60.0,-15.453052520751951,-0.0,-7.304048921241701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,9.727030555950478e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,0.000102430320112,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,7.565468695247546e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001024303346639,291.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0004858850734308,289.52703857421875,294.1499938964844,266.38848876953125,265.4969482421875,266.66064453125,266.4153747558594,288.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.01211661274192e-08,0.0010363953188061,-0.0255640931427478,0.0,0.0,0.0,-0.0098303072154521,60.0,-15.473814010620115,-0.0,-7.32351423948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.740401583258064e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001025711244437,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,7.575868221465498e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001025711389956,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.0004865530063398,289.52197265625,294.1499938964844,266.38067626953125,265.4881286621094,266.6580810546875,266.4091186523437,288.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287757312710257e-08,0.0010378196602687,-0.0260002091526985,0.0,0.0,0.0,-0.0099128931760787,60.0,-15.495574951171877,-0.0,-7.343662389303064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,9.768200834514572e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001028638580464,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,7.597489457111806e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001028638725983,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0004879416082985,289.5118713378906,294.1499938964844,266.3639831542969,265.46942138671875,266.6528015136719,266.395263671875,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634110481078096e-08,0.001040781266056,-0.0269068796187639,0.0,0.0,0.0,-0.0100845945999026,60.0,-15.541791915893556,-0.0,-7.385639122503562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,9.768200834514572e-05,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0001028638580464,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,7.597489457111806e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001028638725983,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0004879416082985,289.5118713378906,294.1499938964844,266.3639831542969,265.46942138671875,266.6528015136719,266.395263671875,288.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634110481078096e-08,0.001040781266056,-0.0269068796187639,0.0,0.0,0.0,-0.0100845945999026,60.0,-15.541791915893556,-0.0,-7.385639122503562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.796883387025446e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001031659048749,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,7.619798998348415e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0001031659194268,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0004893743898719,289.5016784667969,294.1499938964844,266.3459167480469,265.44940185546875,266.6472473144531,266.3796081542969,288.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.591021537780762,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,9.796883387025446e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0001031659048749,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,7.619798998348415e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0001031659194268,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0004893743898719,289.5016784667969,294.1499938964844,266.3459167480469,265.44940185546875,266.6472473144531,266.3796081542969,288.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.591021537780762,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.825824963627384e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001034706729114,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.642308628419414e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0001034706801874,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.000490820093546,289.491455078125,294.1499938964844,266.3265991210937,265.4281921386719,266.64141845703125,266.3623046875,288.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352064177572174e-08,0.0010469203116372,-0.0287860967218875,0.0,0.0,0.0,-0.0104405144229531,60.0,-15.64214324951172,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.825824963627384e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001034706729114,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.642308628419414e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0001034706801874,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6638488769531,0.0,0.0,0.000490820093546,289.491455078125,294.1499938964844,266.3265991210937,265.4281921386719,266.64141845703125,266.3623046875,288.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352064177572174e-08,0.0010469203116372,-0.0287860967218875,0.0,0.0,0.0,-0.0104405144229531,60.0,-15.64214324951172,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,9.854513336904348e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001037727779475,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,7.66462180763483e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,0.0001037727852235,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.00049225310795,289.481201171875,294.1499938964844,266.3059997558594,265.4058837890625,266.6353759765625,266.3436584472656,288.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709503588974712e-08,0.0010499765630811,-0.0297215711325407,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.6942138671875,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,9.854513336904348e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001037727779475,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,7.66462180763483e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856140136719,0.0,0.0,0.0001037727852235,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.00049225310795,289.481201171875,294.1499938964844,266.3059997558594,265.4058837890625,266.6353759765625,266.3436584472656,288.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709503588974712e-08,0.0010499765630811,-0.0297215711325407,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.6942138671875,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,9.868568304227664e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,0.0001039207854773,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,7.67555320635438e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0001039207927533,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,0.000492955208756,289.4760437011719,294.1499938964844,266.2952575683594,265.3943176269531,266.6322021484375,266.33367919921875,288.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884621287094888e-08,0.0010514740133658,-0.0301798526197671,0.0,0.0,0.0,-0.0107045248150825,60.0,-15.72035026550293,-0.0,-7.538191226785784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.88234969554469e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001040659044519,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,7.686272147111595e-05,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001040659190039,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0004936436307616,289.4708557128906,294.1499938964844,266.28424072265625,265.3825378417969,266.62896728515625,266.3233947753906,288.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056327491904996e-08,0.0010529422434046,-0.030629189684987,0.0,0.0,0.0,-0.0107896476984024,60.0,-15.746384620666504,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,9.908639185596256e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001043427473632,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,7.706719770794734e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001043427619151,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0004949568537995,289.46051025390625,294.1499938964844,266.2613220214844,265.3582458496094,266.6222839355469,266.3018493652344,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,1.2383877923127784e-08,0.0010557429632171,-0.031486302614212,0.0,0.0,0.0,-0.0109520275145769,60.0,-15.797693252563477,-0.0,-7.599530960078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,9.908639185596256e-05,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0001043427473632,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,7.706719770794734e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001043427619151,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0004949568537995,289.46051025390625,294.1499938964844,266.2613220214844,265.3582458496094,266.6222839355469,266.3018493652344,288.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,1.2383877923127784e-08,0.0010557429632171,-0.031486302614212,0.0,0.0,0.0,-0.0109520275145769,60.0,-15.797693252563477,-0.0,-7.599530960078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,9.932739340001716e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,0.0001045965327648,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,7.725464820396155e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0001045965473167,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004961607046425,289.4501037597656,294.1499938964844,266.2373352050781,265.3331298828125,266.6152648925781,266.27899169921875,288.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.2684153283260002e-08,0.0010583106195554,-0.0322719812393188,0.0,0.0,0.0,-0.0111008873209357,60.0,-15.846742630004885,-0.0,-7.636543841726964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,9.932739340001716e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,0.0001045965327648,290.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,7.725464820396155e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0001045965473167,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004961607046425,289.4501037597656,294.1499938964844,266.2373352050781,265.3331298828125,266.6152648925781,266.27899169921875,288.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583233088254,1.2684153283260002e-08,0.0010583106195554,-0.0322719812393188,0.0,0.0,0.0,-0.0111008873209357,60.0,-15.846742630004885,-0.0,-7.636543841726964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,9.9540819064714e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.0001048212798195,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,7.742063462501392e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001048212870955,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0004972267779521,289.43963623046875,294.1499938964844,266.2123107910156,265.3072814941406,266.6078796386719,266.2550048828125,288.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605972493067,1.2950060579441924e-08,0.001060584327206,-0.0329676903784275,0.0,0.0,0.0,-0.0112327085807919,60.0,-15.89272689819336,-0.0,-7.669394364029358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,9.9540819064714e-05,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723083496094,0.0,0.0,0.0001048212798195,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,7.742063462501392e-05,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0001048212870955,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.0004972267779521,289.43963623046875,294.1499938964844,266.2123107910156,265.3072814941406,266.6078796386719,266.2550048828125,288.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605972493067,1.2950060579441924e-08,0.001060584327206,-0.0329676903784275,0.0,0.0,0.0,-0.0112327085807919,60.0,-15.89272689819336,-0.0,-7.669394364029358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.972183033823968e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.0001050118953571,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,7.756142440484837e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.0001050119026331,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0004981309757567,289.4291381835937,294.1499938964844,266.18634033203125,265.28076171875,266.6001281738281,266.2299499511719,288.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625260183587,1.3175593061021118e-08,0.0010625128634274,-0.0335577242076396,0.0,0.0,0.0,-0.0113445147871971,60.0,-15.934664726257324,-0.0,-7.697313009202844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
