time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355440,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.972183033823968e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76055908203125,0.0,0.0,0.0001050118953571,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,7.756142440484837e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.0001050119026331,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0004981309757567,289.4291381835937,294.1499938964844,266.18634033203125,265.28076171875,266.6001281738281,266.2299499511719,288.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625260183587,1.3175593061021118e-08,0.0010625128634274,-0.0335577242076396,0.0,0.0,0.0,-0.0113445147871971,60.0,-15.934664726257324,-0.0,-7.697313009202844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,9.98007963062264e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001050950450007,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75640869140625,0.0,0.0,7.762284076306969e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001050950595526,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,0.0004985254490748,289.42388916015625,294.1499938964844,266.1730041503906,265.2673034667969,266.5960998535156,266.2170715332031,288.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633674683049,1.327397569639288e-08,0.0010633541969582,-0.0338151007890701,0.0,0.0,0.0,-0.0113932872191071,60.0,-15.954061508178713,-0.0,-7.70950734363396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,9.98718969640322e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001051699146046,290.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505187988281,0.0,0.0,7.76781453168951e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001051699291565,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.000498880574014,289.41864013671875,294.1499938964844,266.159423828125,265.2536926269531,266.5920104980469,266.2039794921875,288.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362561723795352e-08,0.0010641117114573,-0.0340468436479568,0.0,0.0,0.0,-0.0114372037351131,60.0,-15.972455024719238,-0.0,-7.72049588704249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.998970199376343e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001052939696819,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,7.776977145113051e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,0.0001052939842338,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868530273437,0.0,0.0,0.0004994690534658,289.4080810546875,294.1499938964844,266.13165283203125,265.22613525390625,266.58355712890625,266.1771850585937,288.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509337648542896e-08,0.0010653667850419,-0.0344307981431484,0.0,0.0,0.0,-0.0115099661052227,60.0,-16.00598907470703,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.998970199376343e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001052939696819,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,7.776977145113051e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,0.0001052939842338,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868530273437,0.0,0.0,0.0004994690534658,289.4080810546875,294.1499938964844,266.13165283203125,265.22613525390625,266.58355712890625,266.1771850585937,288.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509337648542896e-08,0.0010653667850419,-0.0344307981431484,0.0,0.0,0.0,-0.0115099661052227,60.0,-16.00598907470703,-0.0,-7.738719176586528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.000100076336821,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001053852029144,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,7.783715409459546e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.0001053852174663,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0004999018274247,289.3974914550781,294.1499938964844,266.10308837890625,265.1982116699219,266.5746765136719,266.1495056152344,288.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617277083710633e-08,0.0010662897257134,-0.0347131490707397,0.0,0.0,0.0,-0.0115634771063923,60.0,-16.034748077392578,-0.0,-7.752134933980417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.000100076336821,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001053852029144,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,7.783715409459546e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.0001053852174663,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,0.0004999018274247,289.3974914550781,294.1499938964844,266.10308837890625,265.1982116699219,266.5746765136719,266.1495056152344,288.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617277083710633e-08,0.0010662897257134,-0.0347131490707397,0.0,0.0,0.0,-0.0115634771063923,60.0,-16.034748077392578,-0.0,-7.752134933980417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0001001359705696,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001054480089806,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,7.788353832438588e-05,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001054480162565,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0005001997342333,289.38690185546875,294.1499938964844,266.0737609863281,265.16998291015625,266.5654296875,266.12109375,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691582090302744e-08,0.0010669252369552,-0.0349075160920619,0.0,0.0,0.0,-0.0116003137081861,60.0,-16.059640884399414,-0.0,-7.76137625280171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.0001001359705696,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001054480089806,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,7.788353832438588e-05,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837158203125,0.0,0.0,0.0001054480162565,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,0.0005001997342333,289.38690185546875,294.1499938964844,266.0737609863281,265.16998291015625,266.5654296875,266.12109375,288.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691582090302744e-08,0.0010669252369552,-0.0349075160920619,0.0,0.0,0.0,-0.0116003137081861,60.0,-16.059640884399414,-0.0,-7.76137625280171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0001001709460979,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,0.000105484832602,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.79107358539477e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.000105484839878,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,0.0005003744154237,289.37628173828125,294.1499938964844,266.0437316894531,265.1415405273437,266.5557861328125,266.0920104980469,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735148129967456e-08,0.0010672977659851,-0.0350214727222919,0.0,0.0,0.0,-0.0116219110786914,60.0,-16.080856323242188,-0.0,-7.76679769387556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0001001709460979,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,0.000105484832602,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70330810546875,0.0,0.0,7.79107358539477e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,0.000105484839878,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,0.0005003744154237,289.37628173828125,294.1499938964844,266.0437316894531,265.1415405273437,266.5557861328125,266.0920104980469,288.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735148129967456e-08,0.0010672977659851,-0.0350214727222919,0.0,0.0,0.0,-0.0116219110786914,60.0,-16.080856323242188,-0.0,-7.76679769387556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,0.0001001799319055,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001054942986229,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974182128906,0.0,0.0,7.791772804921493e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.0001054943058989,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0005004192935302,289.3709411621094,294.1499938964844,266.0284729003906,265.1272888183594,266.5508117675781,266.0772399902344,288.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746344507126196e-08,0.0010673935757949,-0.0350507572293281,0.0,0.0,0.0,-0.0116274617612361,60.0,-16.09017562866211,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001001842247205,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0001054988169926,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,7.792106771375984e-05,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,0.0001054988242685,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0005004407721571,289.3656311035156,294.1499938964844,266.0130615234375,265.1130065917969,266.5457458496094,266.0622863769531,288.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751689564855953e-08,0.0010674393270164,-0.0350647419691085,0.0,0.0,0.0,-0.0116301113739609,60.0,-16.098798751831055,-0.0,-7.768856846723794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001001793207251,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0001054936510627,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,7.791725511197001e-05,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001054936656146,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,0.0005004162667319,289.35498046875,294.1499938964844,265.9818115234375,265.0844421386719,266.5353698730469,266.0320129394531,288.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745577120971577e-08,0.0010673870565369,-0.0350487530231475,0.0,0.0,0.0,-0.0116270817816257,60.0,-16.114152908325195,-0.0,-7.768095855453795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001001793207251,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781005859375,0.0,0.0,0.0001054936510627,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,7.791725511197001e-05,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,0.0001054936656146,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,0.0005004162667319,289.35498046875,294.1499938964844,265.9818115234375,265.0844421386719,266.5353698730469,266.0320129394531,288.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745577120971577e-08,0.0010673870565369,-0.0350487530231475,0.0,0.0,0.0,-0.0116270817816257,60.0,-16.114152908325195,-0.0,-7.768095855453795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68634033203125,0.0,0.0,0.0001001613782136,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001054747626767,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,7.7903299825266e-05,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001054747699527,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0005003266269341,289.34429931640625,294.1499938964844,265.95001220703125,265.0559387207031,266.5245361328125,266.00115966796875,288.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723218117434044e-08,0.0010671959025785,-0.0349902659654617,0.0,0.0,0.0,-0.0116159981116652,60.0,-16.127145767211914,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68634033203125,0.0,0.0,0.0001001613782136,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001054747626767,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,7.7903299825266e-05,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001054747699527,291.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277099609375,0.0,0.0,0.0005003266269341,289.34429931640625,294.1499938964844,265.95001220703125,265.0559387207031,266.5245361328125,266.00115966796875,288.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723218117434044e-08,0.0010671959025785,-0.0349902659654617,0.0,0.0,0.0,-0.0116159981116652,60.0,-16.127145767211914,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001001344207907,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001054463718901,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,7.788233051542193e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.000105446379166,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0005001919926144,289.3336181640625,294.1499938964844,265.917236328125,265.0271911621094,266.5133056640625,265.9696960449219,288.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.13886070251465,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001001344207907,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001054463718901,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561279296875,0.0,0.0,7.788233051542193e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.000105446379166,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0005001919926144,289.3336181640625,294.1499938964844,265.917236328125,265.0271911621094,266.5133056640625,265.9696960449219,288.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.13886070251465,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,0.0001001048512989,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001054152307915,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,7.785933121340349e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0001054152453434,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.000500044261571,289.32293701171875,294.1499938964844,265.8830261230469,264.997802734375,266.50164794921875,265.937255859375,288.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.150571823120117,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,0.0001001048512989,291.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001054152307915,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,7.785933121340349e-05,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153564453125,0.0,0.0,0.0001054152453434,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.000500044261571,289.32293701171875,294.1499938964844,265.8830261230469,264.997802734375,266.50164794921875,265.937255859375,288.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.150571823120117,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0001000900447252,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001053996384143,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,7.784781337250024e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,0.0001053996529662,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0004999703378416,289.3175964355469,294.1499938964844,265.8653564453125,264.9828186035156,266.4956359863281,265.9206237792969,288.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.156654357910156,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,0.0001000758711597,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,0.0001053847154253,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,7.783679029671475e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,0.0001053847227012,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0004998994991183,289.3122253417969,294.1499938964844,265.8473205566406,264.9676818847656,266.4895324707031,265.9036865234375,288.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.163034439086914,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0001000499469228,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0001053574160323,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,7.781662861816585e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001053574233083,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0004997700452804,289.301513671875,294.1499938964844,265.8101501464844,264.9367370605469,266.4769897460937,265.8689270019531,288.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.17677116394043,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,0.0001000499469228,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0001053574160323,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,7.781662861816585e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001053574233083,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0004997700452804,289.301513671875,294.1499938964844,265.8101501464844,264.9367370605469,266.4769897460937,265.8689270019531,288.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.17677116394043,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001000291595119,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001053355226758,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,7.780045416438952e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001053355299518,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004996661446057,289.2908020019531,294.1499938964844,265.7714538574219,264.9049072265625,266.4639587402344,265.8326721191406,288.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558444145189696e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.192306518554688,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001000291595119,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001053355226758,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,7.780045416438952e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001053355299518,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004996661446057,289.2908020019531,294.1499938964844,265.7714538574219,264.9049072265625,266.4639587402344,265.8326721191406,288.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558444145189696e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.192306518554688,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0001000141710392,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001053197411238,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,7.77887980802916e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,0.0001053197483997,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.0004995912895537,289.2800598144531,294.1499938964844,265.7312316894531,264.8721008300781,266.4504699707031,265.79510498046875,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.209638595581055,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61431884765625,0.0,0.0,0.0001000141710392,291.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001053197411238,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,7.77887980802916e-05,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,0.0001053197483997,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,0.0004995912895537,289.2800598144531,294.1499938964844,265.7312316894531,264.8721008300781,266.4504699707031,265.79510498046875,287.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.209638595581055,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0001000067641143,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,0.0001053119485732,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,7.778304279781878e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.0001053119558491,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0004995543276891,289.2693176269531,294.1499938964844,265.689453125,264.83819580078125,266.4363708496094,265.7558288574219,287.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.229398727416992,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0001000067641143,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,0.0001053119485732,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,7.778304279781878e-05,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.0001053119558491,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0004995543276891,289.2693176269531,294.1499938964844,265.689453125,264.83819580078125,266.4363708496094,265.7558288574219,287.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.229398727416992,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0001000053161988,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0001053104206221,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,7.778191502438858e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.000105310427898,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,0.0004995471099391,289.2639465332031,294.1499938964844,265.66796875,264.8208312988281,266.4291687011719,265.7357177734375,287.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.2399845123291,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,0.0001000064003164,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0001053115629474,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,7.778275903547183e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54705810546875,0.0,0.0,0.0001053115702234,291.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0004995525232516,289.258544921875,294.1499938964844,265.6460876464844,264.8031921386719,266.4217834472656,265.7151184082031,287.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.251285552978516,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001000137999653,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.000105319355498,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,7.778851431794465e-05,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.000105319362774,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0004995894851163,289.2477722167969,294.1499938964844,265.60113525390625,264.7669372558594,266.4066772460937,265.6729431152344,287.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.275373458862305,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001000137999653,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.000105319355498,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,7.778851431794465e-05,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.000105319362774,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0004995894851163,289.2477722167969,294.1499938964844,265.60113525390625,264.7669372558594,266.4066772460937,265.6729431152344,287.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539295018460962e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.275373458862305,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001000288248178,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,0.0001053351734299,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,7.780019950587302e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,0.0001053351807058,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0004996645147912,289.23699951171875,294.1499938964844,265.5545654296875,264.7293701171875,266.3909912109375,265.6290283203125,287.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.302080154418945,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001000288248178,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,0.0001053351734299,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,7.780019950587302e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,0.0001053351807058,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,0.0004996645147912,289.23699951171875,294.1499938964844,265.5545654296875,264.7293701171875,266.3909912109375,265.6290283203125,287.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.302080154418945,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,0.0001000521660898,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.0001053597516147,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,7.781835302012041e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,0.0001053597588906,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.000499781104736,289.2261962890625,294.1499938964844,265.50634765625,264.6903991699219,266.3746032714844,265.5832824707031,287.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587081681976088e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.331432342529297,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,0.0001000521660898,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.0001053597516147,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,7.781835302012041e-05,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,0.0001053597588906,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175109863281,0.0,0.0,0.000499781104736,289.2261962890625,294.1499938964844,265.50634765625,264.6903991699219,266.3746032714844,265.5832824707031,287.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587081681976088e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.331432342529297,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
