time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357780,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0001000822012429,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0001053913802024,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,7.784171612001956e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001053913947544,291.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0004999311640858,289.21539306640625,294.1499938964844,265.4564819335937,264.64996337890625,266.3576965332031,265.5361022949219,287.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.0347320660948753,0.0,0.0,0.0,-0.011567061766982,60.0,-16.362789154052734,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0001000822012429,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0001053913802024,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,7.784171612001956e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001053913947544,291.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0004999311640858,289.21539306640625,294.1499938964844,265.4564819335937,264.64996337890625,266.3576965332031,265.5361022949219,287.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.0347320660948753,0.0,0.0,0.0,-0.011567061766982,60.0,-16.362789154052734,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,0.0001001002965494,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0001054104359354,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,7.785578782204539e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0001054104504873,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,0.0005000215605832,289.2099914550781,294.1499938964844,265.430908203125,264.6291809082031,266.3489685058594,265.51177978515625,287.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.364705060069582e-08,0.0010665444424375,-0.0347910299897193,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.379602432250977,-0.0,-7.755836861633726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0001001198688754,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,0.0001054310414474,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,7.787100912537426e-05,290.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,0.0001054310559993,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0005001192912459,289.2045593261719,294.1499938964844,265.4049072265625,264.60797119140625,266.340087890625,265.487060546875,287.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671429321959753e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.396907806396484,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0001001649507088,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0001054785170708,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,7.790607196511701e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001054785243468,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,0.000500344496686,289.1937255859375,294.1499938964844,265.3516540527344,264.5643615722656,266.32177734375,265.4361877441406,287.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727595060686326e-08,0.0010672331554815,-0.0350017175078392,0.0,0.0,0.0,-0.0116181662306189,60.0,-16.433473587036133,-0.0,-7.76585764583615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0001001649507088,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0001054785170708,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,7.790607196511701e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001054785243468,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,0.000500344496686,289.1937255859375,294.1499938964844,265.3516540527344,264.5643615722656,266.32177734375,265.4361877441406,287.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727595060686326e-08,0.0010672331554815,-0.0350017175078392,0.0,0.0,0.0,-0.0116181662306189,60.0,-16.433473587036133,-0.0,-7.76585764583615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0001002161952783,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001055324828485,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,7.79459296609275e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0001055324901244,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0005006004939787,289.182861328125,294.1499938964844,265.2966613769531,264.51904296875,266.3028564453125,265.38385009765625,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791444430921729e-08,0.0010677790269255,-0.0351687259972095,0.0,0.0,0.0,-0.0116498190909624,60.0,-16.472063064575195,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0001002161952783,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001055324828485,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,7.79459296609275e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,0.0001055324901244,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0005006004939787,289.182861328125,294.1499938964844,265.2966613769531,264.51904296875,266.3028564453125,265.38385009765625,287.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791444430921729e-08,0.0010677790269255,-0.0351687259972095,0.0,0.0,0.0,-0.0116498190909624,60.0,-16.472063064575195,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001002745702862,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.0001055939574143,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,7.799133891239762e-05,290.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0001055939646903,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.0005008921143598,289.1719970703125,294.1499938964844,265.2398986816406,264.4718933105469,266.2831726074219,265.3294982910156,287.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.3864177361710972e-08,0.0010684009175747,-0.0353589691221714,0.0,0.0,0.0,-0.0116858752444386,60.0,-16.513412475585938,-0.0,-7.782864486216567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,0.0001002745702862,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.0001055939574143,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,7.799133891239762e-05,290.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0001055939646903,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.0005008921143598,289.1719970703125,294.1499938964844,265.2398986816406,264.4718933105469,266.2831726074219,265.3294982910156,287.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.3864177361710972e-08,0.0010684009175747,-0.0353589691221714,0.0,0.0,0.0,-0.0116858752444386,60.0,-16.513412475585938,-0.0,-7.782864486216567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,0.0001003394500003,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.0001056622786563,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,7.804179767845199e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0001056622859323,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0005012162146158,289.1611022949219,294.1499938964844,265.181396484375,264.42291259765625,266.2627868652344,265.2734375,287.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.556982040405273,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,0.0001003394500003,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.0001056622786563,290.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,7.804179767845199e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0001056622859323,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564453125,0.0,0.0,0.0005012162146158,289.1611022949219,294.1499938964844,265.181396484375,264.42291259765625,266.2627868652344,265.2734375,287.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.556982040405273,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,0.0001003748475341,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0001056995461112,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,7.806932990206406e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001056995606631,291.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.351318359375,0.0,0.0,0.000501392991282,289.1556396484375,294.1499938964844,265.1514892578125,264.3976745605469,266.2522888183594,265.24462890625,287.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989108538225992e-08,0.0010694691445678,-0.0356857404112815,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.57984733581543,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47100830078125,0.0,0.0,0.0001004114674287,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,0.0001057381159625,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,7.809780800016597e-05,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.0001057381232385,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,0.0005015759379602,289.1501770019531,294.1499938964844,265.12109375,264.3719787597656,266.2416076660156,265.2154541015625,287.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050838112831,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.603160858154297,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0001004911027848,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,0.000105821971374,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.815974822733551e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.00010582197865,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,0.0005019737291149,289.1392517089844,294.1499938964844,265.0589904785156,264.3190002441406,266.2196350097656,265.1555480957031,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133950898553849e-08,0.0010707075707614,-0.0360645726323127,0.0,0.0,0.0,-0.0118196131661534,60.0,-16.651887893676758,-0.0,-7.816510816383015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.0001004911027848,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,0.000105821971374,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,7.815974822733551e-05,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.00010582197865,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,0.0005019737291149,289.1392517089844,294.1499938964844,265.0589904785156,264.3190002441406,266.2196350097656,265.1555480957031,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133950898553849e-08,0.0010707075707614,-0.0360645726323127,0.0,0.0,0.0,-0.0118196131661534,60.0,-16.651887893676758,-0.0,-7.816510816383015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,0.0001005783124128,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001059138085111,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,7.822758198017254e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.000105913823063,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,0.0005024093552492,289.1282958984375,294.1499938964844,264.9950256347656,264.2639465332031,266.19696044921875,265.093994140625,287.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242615975490482e-08,0.0010716366814449,-0.0363487750291824,0.0,0.0,0.0,-0.0118734827265143,60.0,-16.702960968017578,-0.0,-7.830084314264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,0.0001005783124128,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001059138085111,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,7.822758198017254e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.000105913823063,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,0.0005024093552492,289.1282958984375,294.1499938964844,264.9950256347656,264.2639465332031,266.19696044921875,265.093994140625,287.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242615975490482e-08,0.0010716366814449,-0.0363487750291824,0.0,0.0,0.0,-0.0118734827265143,60.0,-16.702960968017578,-0.0,-7.830084314264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0001006746460916,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0001060152499121,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,7.830250251572579e-05,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.000106015264464,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,0.000502890557982,289.1173400878906,294.1499938964844,264.9292297363281,264.20672607421875,266.17340087890625,265.0303955078125,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362637301701398e-08,0.0010726628825068,-0.0366626679897308,0.0,0.0,0.0,-0.0119329821318387,60.0,-16.757095336914062,-0.0,-7.845089555758022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0001006746460916,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0001060152499121,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,7.830250251572579e-05,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39874267578125,0.0,0.0,0.000106015264464,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,0.000502890557982,289.1173400878906,294.1499938964844,264.9292297363281,264.20672607421875,266.17340087890625,265.0303955078125,287.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726772015914,1.4362637301701398e-08,0.0010726628825068,-0.0366626679897308,0.0,0.0,0.0,-0.0119329821318387,60.0,-16.757095336914062,-0.0,-7.845089555758022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0001007822211249,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001061285292962,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,7.838616875233129e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001061285438481,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0005034279311075,289.1063537597656,294.1499938964844,264.8615417480469,264.1472473144531,266.14892578125,264.964599609375,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738233104348,1.4496667866126245e-08,0.0010738088749349,-0.0370131880044937,0.0,0.0,0.0,-0.0119994264096021,60.0,-16.814516067504883,-0.0,-7.861863338121111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0001007822211249,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001061285292962,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,7.838616875233129e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001061285438481,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0005034279311075,289.1063537597656,294.1499938964844,264.8615417480469,264.1472473144531,266.14892578125,264.964599609375,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738233104348,1.4496667866126245e-08,0.0010738088749349,-0.0370131880044937,0.0,0.0,0.0,-0.0119994264096021,60.0,-16.814516067504883,-0.0,-7.861863338121111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.0001008392137009,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001061885559465,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,7.84305011620745e-05,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.0001061885632225,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997131347656,0.0,0.0,0.0005037126247771,289.100830078125,294.1499938964844,264.8269958496094,264.1166381835937,266.1363830566406,264.9311218261719,287.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744305327534,1.4567682171673368e-08,0.0010744159808382,-0.0371989011764526,0.0,0.0,0.0,-0.0120346304029226,60.0,-16.844160079956055,-0.0,-7.870757912087356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.000100900477264,290.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39654541015625,0.0,0.0,0.0001062530645867,290.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,7.84781514084898e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,0.0001062530791386,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945251464844,0.0,0.0,0.0005040186806581,289.0953369140625,294.1499938964844,264.7919921875,264.08544921875,266.1236267089844,264.89703369140625,287.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750832734629,1.4644015777776076e-08,0.0010750687215477,-0.0373985208570957,0.0,0.0,0.0,-0.0120724719017744,60.0,-16.874832153320312,-0.0,-7.88032465948163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001010330743156,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,0.0001063926974893,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,7.858128083171323e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.0001063927047653,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.000504680967424,289.08428955078125,294.1499938964844,264.7204895019531,264.0212707519531,266.0975036621094,264.8275756835937,287.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764959733933,1.4809223181089236e-08,0.0010764811886474,-0.0378305353224277,0.0,0.0,0.0,-0.0121543714776635,60.0,-16.93863868713379,-0.0,-7.901049059455546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001010330743156,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,0.0001063926974893,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,7.858128083171323e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,0.0001063927047653,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,0.000504680967424,289.08428955078125,294.1499938964844,264.7204895019531,264.0212707519531,266.0975036621094,264.8275756835937,287.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764959733933,1.4809223181089236e-08,0.0010764811886474,-0.0378305353224277,0.0,0.0,0.0,-0.0121543714776635,60.0,-16.93863868713379,-0.0,-7.901049059455546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001011820568237,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001065495816874,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,7.869715773267671e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001065495889633,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0005054252105765,289.0732421875,294.1499938964844,264.64703369140625,263.95465087890625,266.0704040527344,264.75592041015625,287.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780832963064,1.4994851582628144e-08,0.0010780683951452,-0.0383159294724464,0.0,0.0,0.0,-0.0122463945299386,60.0,-17.006757736206055,-0.0,-7.92436765095772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001011820568237,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001065495816874,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,7.869715773267671e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001065495889633,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0005054252105765,289.0732421875,294.1499938964844,264.64703369140625,263.95465087890625,266.0704040527344,264.75592041015625,287.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780832963064,1.4994851582628144e-08,0.0010780683951452,-0.0383159294724464,0.0,0.0,0.0,-0.0122463945299386,60.0,-17.006757736206055,-0.0,-7.92436765095772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0001013517103274,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0001067282355506,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,7.882911449996755e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0001067282428266,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0005062726559117,289.0621337890625,294.1499938964844,264.5716552734375,263.8854675292969,266.04229736328125,264.6819152832031,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798908770084,1.5206230941089416e-08,0.0010798756266012,-0.0388686284422874,0.0,0.0,0.0,-0.0123511841520667,60.0,-17.07979965209961,-0.0,-7.95096326555722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0001013517103274,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0001067282355506,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,7.882911449996755e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0001067282428266,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0005062726559117,289.0621337890625,294.1499938964844,264.5716552734375,263.8854675292969,266.04229736328125,264.6819152832031,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798908770084,1.5206230941089416e-08,0.0010798756266012,-0.0388686284422874,0.0,0.0,0.0,-0.0123511841520667,60.0,-17.07979965209961,-0.0,-7.95096326555722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0001015423622447,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0001069290010491,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,7.897739124018699e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,0.000106929008325,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0005072249914519,289.051025390625,294.1499938964844,264.4942626953125,263.813720703125,266.01324462890625,264.60595703125,287.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819220915436,1.5443776035795054e-08,0.0010819067247211,-0.0394896939396858,0.0,0.0,0.0,-0.0124689443036913,60.0,-17.157424926757812,-0.0,-7.980903404813945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0001015423622447,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0001069290010491,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504638671875,0.0,0.0,7.897739124018699e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3297119140625,0.0,0.0,0.000106929008325,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,0.0005072249914519,289.051025390625,294.1499938964844,264.4942626953125,263.813720703125,266.01324462890625,264.60595703125,287.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819220915436,1.5443776035795054e-08,0.0010819067247211,-0.0394896939396858,0.0,0.0,0.0,-0.0124689443036913,60.0,-17.157424926757812,-0.0,-7.980903404813945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0001016461828839,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34344482421875,0.0,0.0,0.0001070383295882,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3445129394531,0.0,0.0,7.90581398177892e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001070383368642,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0005077436217106,289.0454406738281,294.1499938964844,264.454833984375,263.77685546875,265.9983825683594,264.56719970703125,287.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573132117197023e-08,0.0010830126702785,-0.0398278832435607,0.0,0.0,0.0,-0.0125330714508891,60.0,-17.198184967041016,-0.0,-7.997230966338975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0001017585018416,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0001071566002792,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,7.91455022408627e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.318115234375,0.0,0.0,0.0001071566148311,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421569824219,0.0,0.0,0.0005083046271465,289.0398864746094,294.1499938964844,264.4148864746094,263.73931884765625,265.98321533203125,264.5277709960937,287.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842249030247,1.5713078838075493e-08,0.0010842091869562,-0.0401937402784824,0.0,0.0,0.0,-0.0126024475321173,60.0,-17.24070167541504,-0.0,-8.014914243403838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,0.0001020053387037,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.000107416533865,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,7.933748565847054e-05,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0001074165411409,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.0005095376400277,289.0286865234375,294.1499938964844,264.3334655761719,263.66217041015625,265.9521179199219,264.44732666015625,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868548415601,1.6020635484892413e-08,0.0010868387762457,-0.0409977212548255,0.0,0.0,0.0,-0.0127549152821302,60.0,-17.330474853515625,-0.0,-8.053844879896135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392333984375,0.0,0.0,0.0001020053387037,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.000107416533865,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,7.933748565847054e-05,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0001074165411409,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.0005095376400277,289.0286865234375,294.1499938964844,264.3334655761719,263.66217041015625,265.9521179199219,264.44732666015625,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868548415601,1.6020635484892413e-08,0.0010868387762457,-0.0409977212548255,0.0,0.0,0.0,-0.0127549152821302,60.0,-17.330474853515625,-0.0,-8.053844879896135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.0001022876313072,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0001077138076652,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.955705223139375e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001077138149412,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,0.0005109477788209,289.0174560546875,294.1499938964844,264.25,263.582275390625,265.9199523925781,264.3644714355469,287.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898624313995,1.6372370126305213e-08,0.0010898461332544,-0.0419170968234539,0.0,0.0,0.0,-0.0129292830824851,60.0,-17.427560806274414,-0.0,-8.09848330618479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.0001022876313072,290.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0001077138076652,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,7.955705223139375e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001077138149412,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.220947265625,0.0,0.0,0.0005109477788209,289.0174560546875,294.1499938964844,264.25,263.582275390625,265.9199523925781,264.3644714355469,287.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898624313995,1.6372370126305213e-08,0.0010898461332544,-0.0419170968234539,0.0,0.0,0.0,-0.0129292830824851,60.0,-17.427560806274414,-0.0,-8.09848330618479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0001026222525979,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,0.0001080661822925,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,7.98173132352531e-05,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001080661895684,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0005126192700117,289.0061950683594,294.1499938964844,264.1632385253906,263.4986877441406,265.8866882324219,264.2789306640625,287.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789305945508204e-08,0.0010934107704088,-0.0430067591369152,0.0,0.0,0.0,-0.0131359742954373,60.0,-17.53408432006836,-0.0,-8.15155587474692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
