time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360120,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0001026222525979,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,0.0001080661822925,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,7.98173132352531e-05,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001080661895684,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,0.0005126192700117,289.0061950683594,294.1499938964844,264.1632385253906,263.4986877441406,265.8866882324219,264.2789306640625,287.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789305945508204e-08,0.0010934107704088,-0.0430067591369152,0.0,0.0,0.0,-0.0131359742954373,60.0,-17.53408432006836,-0.0,-8.15155587474692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.0001030319544952,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001084976101992,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,8.013596379896626e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0001084976174752,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,0.0005146657931618,288.994873046875,294.1499938964844,264.0721435546875,263.4107666015625,265.8522033691406,264.1896057128906,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299790044944533e-08,0.0010977752972394,-0.0443407036364078,0.0,0.0,0.0,-0.0133890407159924,60.0,-17.654926300048828,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.0001030319544952,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001084976101992,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,8.013596379896626e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0001084976174752,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,0.0005146657931618,288.994873046875,294.1499938964844,264.0721435546875,263.4107666015625,265.8522033691406,264.1896057128906,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977926431223,1.7299790044944533e-08,0.0010977752972394,-0.0443407036364078,0.0,0.0,0.0,-0.0133890407159924,60.0,-17.654926300048828,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,0.0001032617801683,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,0.0001087396303773,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,8.031471952563152e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0001087396376533,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.000515813822858,288.9891967773437,294.1499938964844,264.02508544921875,263.36529541015625,265.8345031738281,264.1434326171875,287.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586156531024244e-08,0.0011002236278727,-0.0450889021158218,0.0,0.0,0.0,-0.013531002216041,60.0,-17.720773696899414,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001035133973346,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,0.0001090045916498,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.0,0.0,8.051042095758021e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0001090045989258,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0005170707008801,288.9834899902344,294.1499938964844,263.9770202636719,263.31884765625,265.8164367675781,264.09600830078125,287.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029220186173,1.789967463139419e-08,0.0011029040906578,-0.0459079630672931,0.0,0.0,0.0,-0.0136864250525832,60.0,-17.791263580322266,-0.0,-8.293741160514403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0001040716888383,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.000109592503577,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,8.094465010799468e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0001095925108529,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.0005198595463298,288.9720458984375,294.1499938964844,263.878173828125,263.2231750488281,265.7792663574219,263.997802734375,287.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249883115291,0.0,0.0,0.0,-0.0140312826260924,60.0,-17.944366455078125,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0001040716888383,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.000109592503577,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,8.094465010799468e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0001095925108529,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.0005198595463298,288.9720458984375,294.1499938964844,263.878173828125,263.2231750488281,265.7792663574219,263.997802734375,287.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249883115291,0.0,0.0,0.0,-0.0140312826260924,60.0,-17.944366455078125,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001047004843712,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0001102546520996,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,8.143371087498963e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0001102546593756,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,0.0005230004899203,288.9605407714844,294.1499938964844,263.7758483886719,263.1240539550781,265.74078369140625,263.8956298828125,287.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.112308502197266,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001047004843712,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0001102546520996,290.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,8.143371087498963e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,0.0001102546593756,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,0.0005230004899203,288.9605407714844,294.1499938964844,263.7758483886719,263.1240539550781,265.74078369140625,263.8956298828125,287.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.112308502197266,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0001054058229783,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,0.0001109974109567,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,8.198231080314144e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001109974182327,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15594482421875,0.0,0.0,0.0005265237996354,288.9489440917969,294.1499938964844,263.6703491210937,263.02178955078125,265.7007141113281,263.7891540527344,287.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.297494888305664,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0001054058229783,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,0.0001109974109567,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,8.198231080314144e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239990234375,0.0,0.0,0.0001109974182327,291.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15594482421875,0.0,0.0,0.0005265237996354,288.9489440917969,294.1499938964844,263.6703491210937,263.02178955078125,265.7007141113281,263.7891540527344,287.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.297494888305664,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,0.0001061836301232,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.0001118164800573,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,8.258727029897273e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,0.0001118164873332,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0005304091027937,288.937255859375,294.1499938964844,263.5619812011719,262.9166564941406,265.65899658203125,263.67889404296875,287.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.498910903930664,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412414550781,0.0,0.0,0.0001061836301232,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.0001118164800573,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23004150390625,0.0,0.0,8.258727029897273e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,0.0001118164873332,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0005304091027937,288.937255859375,294.1499938964844,263.5619812011719,262.9166564941406,265.65899658203125,263.67889404296875,287.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.498910903930664,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.000106600120489,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,0.0001122550675063,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,8.29112104838714e-05,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,0.0001122550747822,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,0.0005324895610101,288.9313659667969,294.1499938964844,263.5068359375,262.86309814453125,265.637451171875,263.6224365234375,287.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.60577964782715,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0001070308426278,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.000112708636152,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,8.324621012434363e-05,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,0.000112708643428,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0005346410907804,288.92547607421875,294.1499938964844,263.4510498046875,262.8089294433594,265.6155700683594,263.5653381347656,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.71573066711425,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0001079419525922,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001136680730269,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,8.395485201617703e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0001136680803028,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,0.0005391922895796,288.91357421875,294.1499938964844,263.3378295898437,262.6989440917969,265.5703430175781,263.4488830566406,287.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-18.947534561157227,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0001079419525922,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001136680730269,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,8.395485201617703e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0001136680803028,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,0.0005391922895796,288.91357421875,294.1499938964844,263.3378295898437,262.6989440917969,265.5703430175781,263.4488830566406,287.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220072329044,60.0,-18.947534561157227,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,0.0001089096695068,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915588378906,0.0,0.0,0.0001146871290984,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,8.470752072753385e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0001146871363744,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.0005440262611955,288.90155029296875,294.1499938964844,263.2226257324219,262.58697509765625,265.5233459472656,263.3301086425781,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.19273376464844,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,0.0001089096695068,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915588378906,0.0,0.0,0.0001146871290984,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925048828125,0.0,0.0,8.470752072753385e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,0.0001146871363744,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,0.0005440262611955,288.90155029296875,294.1499938964844,263.2226257324219,262.58697509765625,265.5233459472656,263.3301086425781,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.001160392188467,-0.0634500384330749,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.19273376464844,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001099236760637,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.00011575492681,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,8.549619815312326e-05,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001157549340859,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0005490914336405,288.8894348144531,294.1499938964844,263.105712890625,262.4732971191406,265.4745178222656,263.2093505859375,287.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462028175592,60.0,-19.449857711791992,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001099236760637,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.00011575492681,290.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,8.549619815312326e-05,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001157549340859,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0005490914336405,288.8894348144531,294.1499938964844,263.105712890625,262.4732971191406,265.4745178222656,263.2093505859375,287.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462028175592,60.0,-19.449857711791992,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0001109710210585,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.0001168578310171,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,8.631079981569201e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.000116857838293,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,0.0005543231382034,288.8771667480469,294.1499938964844,262.9873962402344,262.35821533203125,265.4238586425781,263.0870666503906,287.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.71693420410156,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0001109710210585,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.0001168578310171,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,8.631079981569201e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.000116857838293,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,0.0005543231382034,288.8771667480469,294.1499938964844,262.9873962402344,262.35821533203125,265.4238586425781,263.0870666503906,287.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.71693420410156,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707763671875,0.0,0.0,0.0001115026097977,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.000117417621368,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,8.672425610711798e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14373779296875,0.0,0.0,0.000117417628644,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.0005569785134866,288.8710021972656,294.1499938964844,262.92779541015625,262.3002624511719,265.39776611328125,263.02545166015625,287.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-19.85354232788086,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642150878906,0.0,0.0,0.0001120359302149,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,0.0001179792379844,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,8.713905845070258e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0001179792452603,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,0.0005596425617113,288.86480712890625,294.1499938964844,262.8679504394531,262.2420349121094,265.37115478515625,262.963623046875,287.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-19.99154090881348,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0001131005774368,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001191003611893,290.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,8.796712063485757e-05,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0001191003684652,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0005649607046507,288.852294921875,294.1499938964844,262.7476806640625,262.125,265.316650390625,262.8394775390625,287.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.26988410949707,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0001131005774368,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001191003611893,290.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,8.796712063485757e-05,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0001191003684652,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,0.0005649607046507,288.852294921875,294.1499938964844,262.7476806640625,262.125,265.316650390625,262.8394775390625,287.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.26988410949707,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0001141458051279,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.0001202010389533,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,8.878007793100551e-05,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0001202010389533,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0005701818154193,288.83966064453125,294.1499938964844,262.6268920898437,262.0074462890625,265.2602233886719,262.7149353027344,287.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.54892349243164,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0001141458051279,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.0001202010389533,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,8.878007793100551e-05,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.111572265625,0.0,0.0,0.0001202010389533,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,0.0005701818154193,288.83966064453125,294.1499938964844,262.6268920898437,262.0074462890625,265.2602233886719,262.7149353027344,287.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.54892349243164,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0001151516335085,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,0.0001212602219311,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,8.95623816177249e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0001212602292071,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,0.0005752061260864,288.826904296875,294.1499938964844,262.505859375,261.8896484375,265.2018737792969,262.5903625488281,287.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-20.82470893859864,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241149902344,0.0,0.0,0.0001151516335085,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11346435546875,0.0,0.0,0.0001212602219311,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,8.95623816177249e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,0.0001212602292071,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397033691406,0.0,0.0,0.0005752061260864,288.826904296875,294.1499938964844,262.505859375,261.8896484375,265.2018737792969,262.5903625488281,287.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-20.82470893859864,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0001159152816399,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0001220643753185,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.015633258968592e-05,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.0001220643825945,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298767089844,0.0,0.0,0.0005790207069367,288.8166198730469,294.1499938964844,262.4090576171875,261.7954406738281,265.15386962890625,262.49090576171875,287.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.04037094116211,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001160992105724,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,0.0001222580613102,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,9.029938519233838e-05,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,0.0001222580758621,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,0.0005799394566565,288.8140563964844,294.1499938964844,262.3848876953125,261.7718811035156,265.1416931152344,262.4660949707031,287.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.093379974365234,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10369873046875,0.0,0.0,0.0001165447974926,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0001227272878168,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941162109375,0.0,0.0,9.064595360541716e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,0.0001227272878168,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,0.0005821652594022,288.8075866699219,294.1499938964844,262.32452392578125,261.713134765625,265.1108703613281,262.4041748046875,287.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.22364997863769,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,0.0001169720781035,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865173339844,0.0,0.0,0.0001231772330356,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.0978282969445e-05,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,0.0001231772475875,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,0.0005842996179126,288.80108642578125,294.1499938964844,262.2642517089844,261.65447998046875,265.07965087890625,262.3424377441406,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.351112365722656,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001177591111627,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,0.0001240060082636,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,9.159041655948386e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001240060228155,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,0.0005882310215383,288.7879943847656,294.1499938964844,262.1442565917969,261.53765869140625,265.0160217285156,262.2196044921875,287.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.596004486083984,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,0.0001177591111627,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,0.0001240060082636,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,9.159041655948386e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,0.0001240060228155,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00250244140625,0.0,0.0,0.0005882310215383,288.7879943847656,294.1499938964844,262.1442565917969,261.53765869140625,265.0160217285156,262.2196044921875,287.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.596004486083984,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.000118463896797,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,0.0001247481850441,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.213858720613644e-05,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.000124748199596,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0005917515954934,288.7748413085937,294.1499938964844,262.02520751953125,261.4217834472656,264.9507141113281,262.09796142578125,287.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-21.82510757446289,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.000118463896797,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,0.0001247481850441,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.213858720613644e-05,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.000124748199596,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0005917515954934,288.7748413085937,294.1499938964844,262.02520751953125,261.4217834472656,264.9507141113281,262.09796142578125,287.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-21.82510757446289,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
