time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362460,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.000119100921438,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0454406738281,0.0,0.0,0.0001254189992323,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.263405081583188e-05,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.0001254190137842,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0005949336336925,288.7615966796875,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.040258407592773,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.000119100921438,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0454406738281,0.0,0.0,0.0001254189992323,290.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.263405081583188e-05,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,0.0001254190137842,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0005949336336925,288.7615966796875,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.040258407592773,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,0.0001196558660012,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,0.000126003389596,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.306567517342046e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001260034041479,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,0.0005977057153359,288.748291015625,294.1499938964844,261.791015625,261.19390869140625,264.8153686523437,261.8591613769531,287.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801581272000476e-08,0.0012748786248266,-0.0982026830315589,0.0,0.0,0.0,-0.0236586797982454,60.0,-22.241134643554688,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,0.0001196558660012,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316162109375,0.0,0.0,0.000126003389596,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.306567517342046e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001260034041479,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644470214844,0.0,0.0,0.0005977057153359,288.748291015625,294.1499938964844,261.791015625,261.19390869140625,264.8153686523437,261.8591613769531,287.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801581272000476e-08,0.0012748786248266,-0.0982026830315589,0.0,0.0,0.0,-0.0236586797982454,60.0,-22.241134643554688,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,0.0001199024409288,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,0.0001262630394194,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254211425781,0.0,0.0,9.32574548642151e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,0.0001262630539713,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0005989373894408,288.7416076660156,294.1499938964844,261.7335205078125,261.1379699707031,264.7806396484375,261.800537109375,287.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.832311890050733e-08,0.0012775055365636,-0.0989965572953224,0.0,0.0,0.0,-0.0238110199570655,60.0,-22.33585357666016,-0.0,-1.112787657575609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,0.0001201264822157,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.000126498969621,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,9.343170677311718e-05,290.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.000126498969621,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0006000565481372,288.7348937988281,294.1499938964844,261.676513671875,261.0824890136719,264.74560546875,261.742431640625,287.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799310497939,3.860234443209265e-08,0.0012798925163224,-0.0997177362442016,0.0,0.0,0.0,-0.0239494405686855,60.0,-22.426252365112305,-0.0,-1.1169500169216917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001205155203933,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,0.0001269086496904,290.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,9.373429202241824e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905700683594,0.0,0.0,0.0001269086496904,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,0.0006019998691044,288.7214660644531,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720458412064e-08,0.0012840372510254,-0.1009696796536445,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.594602584838867,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,0.0001205155203933,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,0.0001269086496904,290.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045166015625,0.0,0.0,9.373429202241824e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905700683594,0.0,0.0,0.0001269086496904,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.938720703125,0.0,0.0,0.0006019998691044,288.7214660644531,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720458412064e-08,0.0012840372510254,-0.1009696796536445,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.594602584838867,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0001208343092002,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98980712890625,0.0,0.0,0.0001272443478228,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,9.398224210599436e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,0.0001272443623747,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0006035923142917,288.7079772949219,294.1499938964844,261.4540710449219,260.8661804199219,264.6025085449219,261.515869140625,287.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.0243867635726928,60.0,-22.747323989868164,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0001208343092002,290.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98980712890625,0.0,0.0,0.0001272443478228,290.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99053955078125,0.0,0.0,9.398224210599436e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,0.0001272443623747,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0006035923142917,288.7079772949219,294.1499938964844,261.4540710449219,260.8661804199219,264.6025085449219,261.515869140625,287.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.0243867635726928,60.0,-22.747323989868164,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.000121092016343,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0001275157264899,290.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,9.41826801863499e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629821777344,0.0,0.0,0.0001275157264899,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.0006048795767128,288.6944580078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-22.88574981689453,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.000121092016343,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0001275157264899,290.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,9.41826801863499e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9629821777344,0.0,0.0,0.0001275157264899,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,0.0006048795767128,288.6944580078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-22.88574981689453,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.000121294571727,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617614746094,0.0,0.0,0.0001277290284633,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,9.43402264965698e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0001277290284633,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0006058914004825,288.680908203125,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.01082992553711,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.000121294571727,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617614746094,0.0,0.0,0.0001277290284633,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,9.43402264965698e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0001277290284633,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997802734375,0.0,0.0,0.0006058914004825,288.680908203125,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.01082992553711,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,0.0001213780778925,290.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,0.000127816965687,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.4405171694234e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422607421875,0.0,0.0,0.000127816965687,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,0.0006063085165806,288.67413330078125,294.1499938964844,261.1913452148437,260.6109313964844,264.4182434082031,261.2480163574219,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.06884002685547,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0001214477742905,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.0001278903509955,290.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,9.445937757845968e-05,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,0.0001278903655475,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,0.0006066566566005,288.6673278808594,294.1499938964844,261.1412353515625,260.5622863769531,264.3808288574219,261.1968688964844,287.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.12348175048828,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001215533993672,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001280015858355,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,9.454153769183904e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001280015858355,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0006071843090467,288.6537170410156,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.224369049072266,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,0.0001215533993672,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336853027344,0.0,0.0,0.0001280015858355,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,9.454153769183904e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001280015858355,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,0.0006071843090467,288.6537170410156,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.224369049072266,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.000121610421047,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,0.0001280616270378,290.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,9.458588465349747e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0001280616415897,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0006074691191315,288.6401062011719,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.31157493591309,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.000121610421047,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,0.0001280616270378,290.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,9.458588465349747e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0001280616415897,291.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0006074691191315,288.6401062011719,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.31157493591309,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001216331002069,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0001280855212826,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,9.460352885071188e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001280855212826,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0006075824494473,288.6264953613281,294.1499938964844,260.8588562011719,260.2884826660156,264.1535949707031,260.90850830078125,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.38893699645996,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001216331002069,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0001280855212826,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,9.460352885071188e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89373779296875,0.0,0.0,0.0001280855212826,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,0.0006075824494473,288.6264953613281,294.1499938964844,260.8588562011719,260.2884826660156,264.1535949707031,260.90850830078125,287.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.38893699645996,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0001216326854773,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914794921875,0.0,0.0,0.0001280850847251,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,9.460320143261924e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001280850847251,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,0.0006075803539715,288.61285400390625,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177185058594,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620590448379,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.458383560180664,-0.0,-1.1451334813727959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8997497558594,0.0,0.0,0.0001216326854773,290.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8914794921875,0.0,0.0,0.0001280850847251,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,9.460320143261924e-05,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001280850847251,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343200683594,0.0,0.0,0.0006075803539715,288.61285400390625,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177185058594,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620590448379,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.458383560180664,-0.0,-1.1451334813727959e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89263916015625,0.0,0.0,0.0001216248274431,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88446044921875,0.0,0.0,0.0001280768046854,290.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,9.459708962822332e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,0.0001280768046854,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,0.0006075411220081,288.6060485839844,294.1499938964844,260.7241516113281,260.1581115722656,264.0386962890625,260.7727966308594,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469693374234346e-08,0.0012958556180819,-0.1045367792248725,0.0,0.0,0.0,-0.0248751454055309,60.0,-23.49113845825196,-0.0,-1.144985404266663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88555908203125,0.0,0.0,0.0001216118107549,290.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001280630967812,290.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780517578125,0.0,0.0,9.45869614952244e-05,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,0.0001280630967812,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.0006074761040508,288.5992126464844,294.1499938964844,260.6797790527344,260.1152038574219,264.0002746582031,260.7281494140625,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.04534610254359e-08,0.0012957168510183,-0.104494921863079,0.0,0.0,0.0,-0.0248670987784862,60.0,-23.522579193115234,-0.0,-1.1447401959685521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0001215719166793,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,0.0001280210854019,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,9.455593681195752e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,0.0001280210999539,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.0,0.0006072768010199,288.5855712890625,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396789550781,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.58198356628418,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0001215719166793,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,0.0001280210854019,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.864013671875,0.0,0.0,9.455593681195752e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,0.0001280210999539,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.0,0.0006072768010199,288.5855712890625,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396789550781,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.58198356628418,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.0001215133379446,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001279593998333,290.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,9.451037476537748e-05,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0001279593998333,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948608398437,0.0,0.0,0.0006069841911084,288.5719299316406,294.1499938964844,260.505126953125,259.9464416503906,263.8459777832031,260.55242919921875,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.636192321777344,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.0001215133379446,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001279593998333,290.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,9.451037476537748e-05,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,0.0001279593998333,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948608398437,0.0,0.0,0.0006069841911084,288.5719299316406,294.1499938964844,260.505126953125,259.9464416503906,263.8459777832031,260.55242919921875,287.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.636192321777344,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,0.0001214394214912,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,0.0001278815616387,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,9.445288742426784e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.0001278815616387,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0006066149799153,288.55828857421875,294.1499938964844,260.41949462890625,259.86376953125,263.7685852050781,260.4661865234375,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.686500549316406,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,0.0001214394214912,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,0.0001278815616387,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,9.445288742426784e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.0001278815616387,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0006066149799153,288.55828857421875,294.1499938964844,260.41949462890625,259.86376953125,263.7685852050781,260.4661865234375,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.686500549316406,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,0.0001213492723763,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0001277866394957,290.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,9.438276902073994e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.810546875,0.0,0.0,0.0001277866394957,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.0006061646854504,288.5446472167969,294.1499938964844,260.3349914550781,259.78228759765625,263.6910705566406,260.3812866210937,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-23.731830596923828,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,0.0001213492723763,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,0.0001277866394957,290.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,9.438276902073994e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.810546875,0.0,0.0,0.0001277866394957,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685241699219,0.0,0.0,0.0006061646854504,288.5446472167969,294.1499938964844,260.3349914550781,259.78228759765625,263.6910705566406,260.3812866210937,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-23.731830596923828,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218078613281,0.0,0.0,0.0001213001160067,290.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8142395019531,0.0,0.0,0.0001277348637813,290.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,9.43445338634774e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036193847656,0.0,0.0,0.0001277348783332,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,0.0006059191073291,288.537841796875,294.1499938964844,260.2931823730469,259.7419738769531,263.6522827148437,260.3392028808594,287.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492204666756e-08,0.0012923961039632,-0.1034927740693092,0.0,0.0,0.0,-0.0246744900941848,60.0,-23.753318786621094,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,0.0001212466449942,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,0.0001276785624213,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078308105469,0.0,0.0,9.430294448975474e-05,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,0.0001276785624213,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,0.0006056519923731,288.531005859375,294.1499938964844,260.2516784667969,259.7019348144531,263.61346435546875,260.2974548339844,287.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826603262591e-08,0.0012918262509629,-0.1033208295702934,0.0,0.0,0.0,-0.0246414486318826,60.0,-23.773656845092773,-0.0,-1.137874932055638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0001211316921398,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7932434082031,0.0,0.0,0.0001275575050385,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,9.421353752259164e-05,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,0.0001275575195904,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421875,0.0,0.0,0.0006050778320059,288.5173645019531,294.1499938964844,260.1695556640625,259.6227722167969,263.53582763671875,260.2147521972656,287.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-23.81176948547364,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80059814453125,0.0,0.0,0.0001211316921398,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7932434082031,0.0,0.0,0.0001275575050385,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938232421875,0.0,0.0,9.421353752259164e-05,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,0.0001275575195904,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421875,0.0,0.0,0.0006050778320059,288.5173645019531,294.1499938964844,260.1695556640625,259.6227722167969,263.53582763671875,260.2147521972656,287.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-23.81176948547364,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,0.000121005316032,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.0001274244277738,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798156738281,0.0,0.0,9.411524661118165e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,0.0001274244277738,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0006044465117156,288.50372314453125,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1334228515625,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-23.84596824645996,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
