time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364800,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864990234375,0.0,0.0,0.000121005316032,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.0001274244277738,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798156738281,0.0,0.0,9.411524661118165e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,0.0001274244277738,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0006044465117156,288.50372314453125,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1334228515625,287.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-23.84596824645996,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723999023437,0.0,0.0,0.0001208703033626,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,0.000127282255562,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.401023999089376e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,0.000127282255562,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,0.0006037721177563,288.4901123046875,294.1499938964844,260.0089111328125,259.4680480957031,263.38055419921875,260.0531311035156,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-23.87738037109375,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723999023437,0.0,0.0,0.0001208703033626,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652587890625,0.0,0.0,0.000127282255562,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.401023999089376e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552185058594,0.0,0.0,0.000127282255562,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,0.0006037721177563,288.4901123046875,294.1499938964844,260.0089111328125,259.4680480957031,263.38055419921875,260.0531311035156,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-23.87738037109375,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001207271707244,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,0.000127131526824,290.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,9.389891056343912e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74139404296875,0.0,0.0,0.000127131526824,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70263671875,0.0,0.0,0.0006030571530573,288.4764709472656,294.1499938964844,259.9304504394531,259.3925170898437,263.302978515625,259.9742126464844,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-23.90546417236328,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001207271707244,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,0.000127131526824,290.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,9.389891056343912e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74139404296875,0.0,0.0,0.000127131526824,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70263671875,0.0,0.0,0.0006030571530573,288.4764709472656,294.1499938964844,259.9304504394531,259.3925170898437,263.302978515625,259.9742126464844,287.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-23.90546417236328,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,0.0001206529414048,290.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74432373046875,0.0,0.0,0.0001270533539354,290.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.744873046875,0.0,0.0,9.38411758397706e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344970703125,0.0,0.0,0.0001270533684873,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,0.0006026863702572,288.4696655273437,294.1499938964844,259.8916931152344,259.3551940917969,263.2642517089844,259.93524169921875,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242746006697416,60.0,-23.91841506958008,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0001205774970003,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373352050781,0.0,0.0,0.0001269739150302,290.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378845214844,0.0,0.0,9.37825025175698e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72760009765625,0.0,0.0,0.0001269739150302,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.689453125,0.0,0.0,0.0006023094756528,288.4628601074219,294.1499938964844,259.8532409667969,259.3182067871094,263.2255249023437,259.89654541015625,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-23.930810928344727,-0.0,-1.1253491294382913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001204226646223,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234191894531,0.0,0.0,0.000126810875372,290.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,9.366207814309746e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,0.000126810875372,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,0.0006015360704623,288.4492492675781,294.1499938964844,259.7773132324219,259.2451171875,263.148193359375,259.8201599121094,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323169320821,60.0,-23.95371437072754,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001204226646223,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234191894531,0.0,0.0,0.000126810875372,290.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,9.366207814309746e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138366699219,0.0,0.0,0.000126810875372,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,0.0006015360704623,288.4492492675781,294.1499938964844,259.7773132324219,259.2451171875,263.148193359375,259.8201599121094,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,-0.0241323169320821,60.0,-23.95371437072754,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0001202644198201,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70947265625,0.0,0.0,0.0001266442268388,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71002197265625,0.0,0.0,9.353899076813832e-05,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000732421875,0.0,0.0,0.0001266442268388,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631164550781,0.0,0.0,0.0006007456104271,288.4356384277344,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449645996094,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-23.974578857421875,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0001202644198201,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70947265625,0.0,0.0,0.0001266442268388,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71002197265625,0.0,0.0,9.353899076813832e-05,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7000732421875,0.0,0.0,0.0001266442268388,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631164550781,0.0,0.0,0.0006007456104271,288.4356384277344,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449645996094,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-23.974578857421875,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,0.0001201038103317,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955871582031,0.0,0.0,0.00012647510448,290.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,9.341407712781802e-05,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,0.00012647510448,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0005999433342367,288.4220275878906,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-23.99331283569336,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,0.0001201038103317,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955871582031,0.0,0.0,0.00012647510448,290.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,9.341407712781802e-05,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,0.00012647510448,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0005999433342367,288.4220275878906,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-23.99331283569336,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0001199424877995,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0001263052108697,290.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,9.328860323876144e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0001263052254216,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0005991374491713,288.4084167480469,294.1499938964844,259.5573425292969,259.0334167480469,262.91717529296875,259.5986633300781,287.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.010473251342773,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,0.0001199424877995,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0001263052108697,290.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68218994140625,0.0,0.0,9.328860323876144e-05,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0001263052254216,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0005991374491713,288.4084167480469,294.1499938964844,259.5573425292969,259.0334167480469,262.91717529296875,259.5986633300781,287.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.010473251342773,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.0001198618629132,290.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747436523437,0.0,0.0,0.0001262203149963,290.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752624511719,0.0,0.0,9.32258990360424e-05,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656799316406,0.0,0.0,0.0001262203295482,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63018798828125,0.0,0.0,0.0005987347685731,288.401611328125,294.1499938964844,259.5218505859375,258.9992370605469,262.8788452148437,259.5628356933594,287.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.01856231689453,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741943359375,0.0,0.0,0.0001197816891362,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,0.0001261358847841,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,9.316353680333124e-05,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588134765625,0.0,0.0,0.000126135899336,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,0.0005983342416584,288.39483642578125,294.1499938964844,259.4866943359375,258.96539306640625,262.8406066894531,259.5274353027344,287.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.02628898620605,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66021728515625,0.0,0.0,0.0001196229277411,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539306640625,0.0,0.0,0.0001259686978301,290.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,9.304005652666092e-05,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64508056640625,0.0,0.0,0.000125968712382,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6104431152344,0.0,0.0,0.0005975412204861,288.3812255859375,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.040987014770508,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66021728515625,0.0,0.0,0.0001196229277411,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539306640625,0.0,0.0,0.0001259686978301,290.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,9.304005652666092e-05,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.64508056640625,0.0,0.0,0.000125968712382,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6104431152344,0.0,0.0,0.0005975412204861,288.3812255859375,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.040987014770508,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,0.0001194676151499,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400756835937,0.0,0.0,0.0001258051488548,289.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,9.291925380239265e-05,290.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313781738281,0.0,0.0,0.0001258051488548,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,0.0005967653705738,288.3676452636719,294.1499938964844,259.3494567871094,258.8332824707031,262.688232421875,259.3890380859375,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.054834365844727,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,0.0001194676151499,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400756835937,0.0,0.0,0.0001258051488548,289.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405639648437,0.0,0.0,9.291925380239265e-05,290.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313781738281,0.0,0.0,0.0001258051488548,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,0.0005967653705738,288.3676452636719,294.1499938964844,259.3494567871094,258.8332824707031,262.688232421875,259.3890380859375,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.054834365844727,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,0.0001193170974147,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6262512207031,0.0,0.0,0.0001256466493941,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.280219092033803e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,0.0001256466493941,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,0.0005960135604254,288.3540344238281,294.1499938964844,259.282958984375,258.7691955566406,262.6124572753906,259.3218994140625,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.068124771118164,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,0.0001193170974147,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6262512207031,0.0,0.0,0.0001256466493941,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.280219092033803e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,0.0001256466493941,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,0.0005960135604254,288.3540344238281,294.1499938964844,259.282958984375,258.7691955566406,262.6124572753906,259.3218994140625,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.068124771118164,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001191727933473,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001254946837434,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,9.268995199818164e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039733886719,0.0,0.0,0.0001254946982953,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0005952927167527,288.3404541015625,294.1499938964844,259.21783447265625,258.7064514160156,262.5370483398437,259.25616455078125,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.081127166748047,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001191727933473,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001254946837434,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,9.268995199818164e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039733886719,0.0,0.0,0.0001254946982953,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0005952927167527,288.3404541015625,294.1499938964844,259.21783447265625,258.7064514160156,262.5370483398437,259.25616455078125,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.081127166748047,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114196777344,0.0,0.0,0.0001191032570204,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054992675781,0.0,0.0,0.000125421458506,289.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.60595703125,0.0,0.0,9.263586980523542e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971069335937,0.0,0.0,0.0001254214730579,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643310546875,0.0,0.0,0.0005949453334324,288.3336486816406,294.1499938964844,259.1858215332031,258.6755676269531,262.4994506835937,259.22381591796875,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.08760070800781,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044616699219,0.0,0.0,0.0001190358234453,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985717773437,0.0,0.0,0.0001253504597116,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990295410156,0.0,0.0,9.258341742679475e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,0.0001253504597116,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577392578125,0.0,0.0,0.0005946085439063,288.3268737792969,294.1499938964844,259.1541748046875,258.6450500488281,262.4619445800781,259.1918640136719,286.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.094106674194336,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,0.0001189079412142,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,0.0001252157817361,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,9.248395508620888e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765686035156,0.0,0.0,0.0001252157962881,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0005939697148278,288.3132629394531,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.12896728515625,286.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.107357025146484,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,0.0001189079412142,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5847473144531,0.0,0.0,0.0001252157817361,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,9.248395508620888e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765686035156,0.0,0.0,0.0001252157962881,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5445556640625,0.0,0.0,0.0005939697148278,288.3132629394531,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.12896728515625,286.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.107357025146484,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,0.0001187900779768,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0001250916684512,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,9.239228529622778e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,0.0001250916830031,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313720703125,0.0,0.0,0.0005933810025453,288.2996826171875,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.121129989624023,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,0.0001187900779768,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.0001250916684512,289.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,9.239228529622778e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628967285156,0.0,0.0,0.0001250916830031,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313720703125,0.0,0.0,0.0005933810025453,288.2996826171875,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.121129989624023,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,0.0001186839217552,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,0.0001249798806384,289.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,9.230971772922204e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,0.0001249798951903,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,0.0005928507307544,288.2860717773437,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.13573265075684,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,0.0001186839217552,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,0.0001249798806384,289.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,9.230971772922204e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491943359375,0.0,0.0,0.0001249798951903,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5181579589844,0.0,0.0,0.0005928507307544,288.2860717773437,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.13573265075684,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0001185908840852,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,0.0001248819171451,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437316894531,0.0,0.0,9.223735833074898e-05,290.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,0.0001248819171451,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049743652344,0.0,0.0,0.000592385942582,288.2724609375,294.1499938964844,258.91412353515625,258.41314697265625,262.1654052734375,258.9489440917969,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.15145492553711,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.548828125,0.0,0.0,0.0001185908840852,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,0.0001248819171451,289.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437316894531,0.0,0.0,9.223735833074898e-05,290.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355224609375,0.0,0.0,0.0001248819171451,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049743652344,0.0,0.0,0.000592385942582,288.2724609375,294.1499938964844,258.91412353515625,258.41314697265625,262.1654052734375,258.9489440917969,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.15145492553711,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001185496294056,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,0.0001248384796781,289.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368347167969,0.0,0.0,9.220527135767044e-05,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0001248384796781,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49835205078125,0.0,0.0,0.0005921798874624,288.265625,294.1499938964844,258.88580322265625,258.3857421875,262.1288146972656,258.92022705078125,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669900788592e-08,0.001263091689907,-0.094637744128704,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.159826278686523,-0.0,-1.087813501499113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,0.0001185125729534,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52947998046875,0.0,0.0,0.0001247994514415,289.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299072265625,0.0,0.0,9.217644401360305e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001247994514415,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0005919947871007,288.2588195800781,294.1499938964844,258.8578796386719,258.3586730957031,262.0923156738281,258.89190673828125,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.168624877929688,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210266113281,0.0,0.0,0.0001184504872071,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51568603515625,0.0,0.0,0.0001247340696863,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,9.212816075887532e-05,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,0.0001247340696863,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0005916846566833,288.24517822265625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,258.8363647460937,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.1875228881836,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210266113281,0.0,0.0,0.0001184504872071,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51568603515625,0.0,0.0,0.0001247340696863,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5160827636719,0.0,0.0,9.212816075887532e-05,290.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,0.0001247340696863,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0005916846566833,288.24517822265625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,258.8363647460937,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.1875228881836,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
