time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367140,290.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50714111328125,0.0,0.050000000745058,0.0001184060820378,290.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.050000000745058,0.0001246872998308,289.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.050000000745058,9.209362178808078e-05,290.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.050000000745058,0.0001246873143827,291.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.050000000745058,0.0005914628272876,288.2315368652344,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,286.8496398925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.208465576171875,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50714111328125,0.0,0.050000000745058,0.0001184060820378,290.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.050000000745058,0.0001246872998308,289.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.050000000745058,9.209362178808078e-05,290.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944152832031,0.0,0.050000000745058,0.0001246873143827,291.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4652709960937,0.0,0.050000000745058,0.0005914628272876,288.2315368652344,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,286.8496398925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749736666679,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.208465576171875,-0.0,-1.0851803722289333e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35089111328125,0.6319096684455872,0.050000000745058,0.040846899151802,290.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498229980469,0.6319096684455872,0.050000000745058,0.0430137515068054,290.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.6319096684455872,0.050000000745058,0.0317698083817958,290.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.6319096684455872,0.050000000745058,0.0430137515068054,291.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422546386719,0.6319096684455872,0.050000000745058,0.2040387094020843,287.1429443359375,291.1499938964844,258.7240600585937,258.2286682128906,276.67645263671875,281.6540832519531,286.4908447265625,1.0,0.1097092628479003,0.0,0.0,1.0,1.0,-0.4350819885730743,2.3863529463596933e-07,0.4350817501544952,-0.1503364592790603,0.0,0.0,0.0,10.182132720947266,60.0,-1273.6651611328125,-0.0,12.2796049118042,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0900573730469,0.630122721195221,0.050000000745058,0.0452406555414199,290.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.630122721195221,0.050000000745058,0.0476405881345272,290.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.630122721195221,0.050000000745058,0.0351871773600578,290.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.630122721195221,0.050000000745058,0.0476405881345272,291.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.630122721195221,0.050000000745058,0.225986436009407,285.9718933105469,291.1499938964844,258.6986694335937,258.2035522460937,280.621826171875,290.6526794433594,285.47039794921875,1.0,0.121085487306118,0.3171188533306122,0.3171188533306122,0.9884548783302308,1.0,-0.4820295870304107,0.0571096502244472,0.4249199330806732,-0.098590038716793,0.0,0.0,0.0,12.517149925231934,60.0,-1623.7919921875,-0.0,16.68071937561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.577323317527771,0.050000000745058,0.0456454940140247,290.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.577323317527771,0.050000000745058,0.0480669029057025,290.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.577323317527771,0.050000000745058,0.0355020500719547,290.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.577323317527771,0.050000000745058,0.0480669029057025,291.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.577323317527771,0.050000000745058,0.2280086874961853,284.79998779296875,291.1499938964844,258.65625,258.1610412597656,280.75689697265625,291.2122802734375,284.5724792480469,1.0,0.1380392163991928,0.4665340483188629,0.4665340483188629,0.9785450100898744,1.0,-0.4863613247871399,0.1307127326726913,0.3556486070156097,-0.0256431456655263,0.0,0.0,0.0,18.98910522460937,60.0,-1400.83349609375,-0.0,22.276723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8196105957031,312.5516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.701852929290531e-21,7.181352664812374e-21,-2.479499533573451e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.5701603889465332,0.050000000745058,0.0456853993237018,290.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.5701603889465332,0.050000000745058,0.0481089241802692,290.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.5701603889465332,0.050000000745058,0.0355330891907215,290.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.5701603889465332,0.050000000745058,0.0481089241802692,291.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198181152344,0.5701603889465332,0.050000000745058,0.2282080203294754,284.67254638671875,291.1499938964844,258.6494140625,258.1540832519531,280.7578430175781,291.2124938964844,284.455078125,1.0,0.1405766159296035,0.4893960952758789,0.4893960952758789,0.9769097566604614,1.0,-0.4867865741252899,0.1417638510465622,0.3450227081775665,-0.0146641256287693,0.0,0.0,1.0,20.05212783813477,60.0,-1359.292724609375,-826.240966796875,23.184371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8194885253906,312.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,319.7310791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0062058023177087,0.0062058828771114,-8.049039479374187e-08,0.0,0.0,0.0,0.0,0.0080485166981816,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.548591136932373,0.050000000745058,0.0458225645124912,290.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.548591136932373,0.050000000745058,0.0482533685863018,290.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.548591136932373,0.050000000745058,0.0356397740542888,290.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.548591136932373,0.050000000745058,0.0482533685863018,291.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.548591136932373,0.050000000745058,0.2288932055234909,284.39727783203125,291.1499938964844,258.6255798339844,258.1297607421875,280.4444580078125,291.2071838378906,284.5327453613281,1.0,0.1489744186401367,0.5338565111160278,0.5338565111160278,0.9711371660232544,1.0,-0.4882481098175049,0.1630988270044326,0.325149267911911,0.0064654131419956,0.0,0.0,1.0,23.72171401977539,60.0,412.0445556640625,-4530.08203125,26.33438301086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10382080078125,312.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,3962.067626953125,19080.0,0.0,0.0,0.0041785272769629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965879559516907,0.596591055393219,-3.05732373817591e-06,0.0,4.24067411586293e-06,0.0,0.0,24.37876892089844,0.0,0.0,0.0,0.3761964738368988,4.0,0.0,1.0
367560,290.4888916015625,297.1499938964844,293.1499938964844,0.0008715867297723,-80.99700927734375,285.9923095703125,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4110412597656,297.1499938964844,293.1499938964844,0.0009463618625886,-92.61126708984376,286.106201171875,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.5319680571556091,0.050000000745058,0.0357416495680809,290.3392028808594,297.1499938964844,293.1499938964844,0.0009653972811065,-94.4740753173828,286.1295166015625,0.5319680571556091,0.050000000745058,0.0483912974596023,291.2048645019531,297.1499938964844,293.1499938964844,0.0007420897018164,-344.4833984375,285.8613586425781,0.5319680571556091,0.050000000745058,0.2295474857091903,284.9556884765625,291.1499938964844,258.60223388671875,258.105712890625,280.04541015625,291.2044677734375,285.3487243652344,1.0,0.1565366238355636,0.5480369329452515,0.5480369329452515,0.9769097566604614,1.0,-0.4896438121795654,0.16888327896595,0.3207605481147766,0.0120855020359158,0.0,0.0,1.0,27.226707458496094,60.0,1268.5263671875,-4860.00341796875,29.364856719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,311.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,9427.71875,19080.0,0.0,0.0,0.0126780914142727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985637068748474,0.9856451153755188,-8.031380275497213e-06,0.0,1.2866650649812073e-05,0.0,0.0,106.55768585205078,0.0,0.0,0.0,0.5563551783561707,4.0,0.0,1.0
367620,290.5183410644531,297.1499938964844,293.1499938964844,0.0019946403335779,-179.4967803955078,288.99761962890625,0.5093176364898682,0.050000000745058,0.0461923442780971,290.43231201171875,297.1499938964844,293.1499938964844,0.0021218943875283,-201.0715484619141,289.1891174316406,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1299743652344,297.1499938964844,293.1499938964844,0.0020630024373531,-144.3913116455078,289.2200622558594,0.5093176364898682,0.050000000745058,0.035927377641201,290.361572265625,297.1499938964844,293.1499938964844,0.0021695259492844,-205.58175659179688,289.2589111328125,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2232360839844,297.1499938964844,293.1499938964844,0.0015822633868083,-711.2749633789062,288.40240478515625,0.5093176364898682,0.050000000745058,0.2307403236627578,286.0953674316406,291.1499938964844,258.55718994140625,258.0584716796875,279.5892944335937,291.2192687988281,286.26873779296875,1.0,0.1693704426288604,0.5663127899169922,0.5663127899169922,0.9884548783302308,1.0,-0.4921883940696716,0.1759848296642303,0.3162035644054413,0.0188992898911237,0.0,0.0,1.0,33.616390228271484,60.0,1197.571533203125,-4866.96044921875,34.93418502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.543701171875,310.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,16017.5263671875,19080.0,0.0,0.0,0.0321567207574844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287241816520691,1.2872555255889893,-1.3684420991921796e-05,0.0,3.2634983654133976e-05,0.0,0.0,237.1570281982422,0.0,0.0,0.0,0.7078946232795715,4.0,0.0,1.0
367680,290.5183410644531,297.1499938964844,293.1499938964844,0.0019946403335779,-179.4967803955078,288.99761962890625,0.5093176364898682,0.050000000745058,0.0461923442780971,290.43231201171875,297.1499938964844,293.1499938964844,0.0021218943875283,-201.0715484619141,289.1891174316406,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1299743652344,297.1499938964844,293.1499938964844,0.0020630024373531,-144.3913116455078,289.2200622558594,0.5093176364898682,0.050000000745058,0.035927377641201,290.361572265625,297.1499938964844,293.1499938964844,0.0021695259492844,-205.58175659179688,289.2589111328125,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2232360839844,297.1499938964844,293.1499938964844,0.0015822633868083,-711.2749633789062,288.40240478515625,0.5093176364898682,0.050000000745058,0.2307403236627578,286.0953674316406,291.1499938964844,258.55718994140625,258.0584716796875,279.5892944335937,291.2192687988281,286.26873779296875,1.0,0.1693704426288604,0.5663127899169922,0.5663127899169922,0.9884548783302308,1.0,-0.4921883940696716,0.1759848296642303,0.3162035644054413,0.0188992898911237,0.0,0.0,1.0,33.616390228271484,60.0,1197.571533203125,-4866.96044921875,34.93418502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.543701171875,310.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,16017.5263671875,19080.0,0.0,0.0,0.0321567207574844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287241816520691,1.2872555255889893,-1.3684420991921796e-05,0.0,3.2634983654133976e-05,0.0,0.0,237.1570281982422,0.0,0.0,0.0,0.7078946232795715,4.0,0.0,1.0
367740,290.5601806640625,297.1499938964844,293.1499938964844,0.002979374025017,-263.2281799316406,291.1092529296875,0.4952695369720459,0.050000000745058,0.0463962443172931,290.4645690917969,297.1499938964844,293.1499938964844,0.0031632045283913,-294.0895690917969,291.3822937011719,0.4952695369720459,0.050000000745058,0.0488574802875518,290.1663818359375,297.1499938964844,293.1499938964844,0.0033215985167771,-227.91085815429688,291.5996398925781,0.4952695369720459,0.050000000745058,0.0360859669744968,290.3953552246094,297.1499938964844,293.1499938964844,0.0032362500205636,-300.7784118652344,291.4900207519531,0.4952695369720459,0.050000000745058,0.0488574802875518,291.2530212402344,297.1499938964844,293.1499938964844,0.0023139682598412,-1022.3828125,290.1238098144531,0.4952695369720459,0.050000000745058,0.2317588478326797,286.6671142578125,291.1499938964844,258.5142517089844,258.0124816894531,279.37225341796875,291.24774169921875,286.7826538085937,1.0,0.1795398890972137,0.5763837695121765,0.5763837695121765,1.0,1.0,-0.4943611621856689,0.1798251867294311,0.3145359754562378,0.0225055441260337,0.0,0.0,1.0,39.07216262817383,60.0,860.0936279296875,-4765.08251953125,39.734825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34344482421875,309.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.7734375,20160.0,0.0,0.0,0.0531289130449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372321367263794,1.372336983680725,-1.5553116099908948e-05,0.0,5.391909144236706e-05,0.0,0.0,287.35797119140625,0.0,0.0,0.0,0.7656049728393555,4.0,0.0,1.0
367800,290.5601806640625,297.1499938964844,293.1499938964844,0.002979374025017,-263.2281799316406,291.1092529296875,0.4952695369720459,0.050000000745058,0.0463962443172931,290.4645690917969,297.1499938964844,293.1499938964844,0.0031632045283913,-294.0895690917969,291.3822937011719,0.4952695369720459,0.050000000745058,0.0488574802875518,290.1663818359375,297.1499938964844,293.1499938964844,0.0033215985167771,-227.91085815429688,291.5996398925781,0.4952695369720459,0.050000000745058,0.0360859669744968,290.3953552246094,297.1499938964844,293.1499938964844,0.0032362500205636,-300.7784118652344,291.4900207519531,0.4952695369720459,0.050000000745058,0.0488574802875518,291.2530212402344,297.1499938964844,293.1499938964844,0.0023139682598412,-1022.3828125,290.1238098144531,0.4952695369720459,0.050000000745058,0.2317588478326797,286.6671142578125,291.1499938964844,258.5142517089844,258.0124816894531,279.37225341796875,291.24774169921875,286.7826538085937,1.0,0.1795398890972137,0.5763837695121765,0.5763837695121765,1.0,1.0,-0.4943611621856689,0.1798251867294311,0.3145359754562378,0.0225055441260337,0.0,0.0,1.0,39.07216262817383,60.0,860.0936279296875,-4765.08251953125,39.734825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34344482421875,309.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18204.7734375,20160.0,0.0,0.0,0.0531289130449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372321367263794,1.372336983680725,-1.5553116099908948e-05,0.0,5.391909144236706e-05,0.0,0.0,287.35797119140625,0.0,0.0,0.0,0.7656049728393555,4.0,0.0,1.0
367860,290.6055908203125,297.1499938964844,293.1499938964844,0.0038613134529441,-334.9048156738281,292.8169250488281,0.4856111407279968,0.050000000745058,0.0465650372207164,290.500732421875,297.1499938964844,293.1499938964844,0.0041094194166362,-374.2678527832031,293.1686706542969,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2059631347656,297.1499938964844,293.1499938964844,0.0043887738138437,-294.0660095214844,293.5469665527344,0.4856111407279968,0.050000000745058,0.0362172536551952,290.4335021972656,297.1499938964844,293.1499938964844,0.0042078690603375,-382.7380065917969,293.3070678710937,0.4856111407279968,0.050000000745058,0.0490352287888526,291.2869873046875,297.1499938964844,293.1499938964844,0.0029528676532208,-1286.725830078125,291.4947509765625,0.4856111407279968,0.050000000745058,0.2326020151376724,287.0798645019531,291.1499938964844,258.4734191894531,257.9678039550781,279.2641296386719,291.28125,287.16748046875,1.0,0.1875078231096267,0.5817641019821167,0.5817641019821167,1.0,1.0,-0.4961598217487335,0.1820911765098571,0.3140686452388763,0.0245872251689434,0.0,0.0,1.0,43.588497161865234,48.0,599.2075805664062,-4694.70556640625,43.74029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56561279296875,308.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19740.556640625,20160.0,0.0,0.0,0.0738276988267898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290350675582886,1.4290519952774048,-1.6865200450411066e-05,0.0,7.492573058698326e-05,0.0,0.0,324.4776306152344,0.0,0.0,0.0,0.7808017730712891,4.0,0.0,1.0
367920,290.6055908203125,297.1499938964844,293.1499938964844,0.0038613134529441,-334.9048156738281,292.8169250488281,0.4856111407279968,0.050000000745058,0.0465650372207164,290.500732421875,297.1499938964844,293.1499938964844,0.0041094194166362,-374.2678527832031,293.1686706542969,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2059631347656,297.1499938964844,293.1499938964844,0.0043887738138437,-294.0660095214844,293.5469665527344,0.4856111407279968,0.050000000745058,0.0362172536551952,290.4335021972656,297.1499938964844,293.1499938964844,0.0042078690603375,-382.7380065917969,293.3070678710937,0.4856111407279968,0.050000000745058,0.0490352287888526,291.2869873046875,297.1499938964844,293.1499938964844,0.0029528676532208,-1286.725830078125,291.4947509765625,0.4856111407279968,0.050000000745058,0.2326020151376724,287.0798645019531,291.1499938964844,258.4734191894531,257.9678039550781,279.2641296386719,291.28125,287.16748046875,1.0,0.1875078231096267,0.5817641019821167,0.5817641019821167,1.0,1.0,-0.4961598217487335,0.1820911765098571,0.3140686452388763,0.0245872251689434,0.0,0.0,1.0,43.588497161865234,48.0,599.2075805664062,-4694.70556640625,43.74029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56561279296875,308.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,19740.556640625,20160.0,0.0,0.0,0.0738276988267898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4290350675582886,1.4290519952774048,-1.6865200450411066e-05,0.0,7.492573058698326e-05,0.0,0.0,324.4776306152344,0.0,0.0,0.0,0.7808017730712891,4.0,0.0,1.0
367980,290.6513977050781,297.1499938964844,293.1499938964844,0.0046835406683385,-397.55279541015625,294.2613830566406,0.4833230674266815,0.050000000745058,0.0466072484850883,290.5376892089844,297.1499938964844,293.1499938964844,0.0050095054320991,-444.8561401367188,294.6905517578125,0.4833230674266815,0.050000000745058,0.0490796752274036,290.2456359863281,297.1499938964844,293.1499938964844,0.0054268464446067,-352.44482421875,295.2130432128906,0.4833230674266815,0.050000000745058,0.0362500809133052,290.47283935546875,297.1499938964844,293.1499938964844,0.0051356265321373,-454.7752380371094,294.85406494140625,0.4833230674266815,0.050000000745058,0.0490796752274036,291.32177734375,297.1499938964844,293.1499938964844,0.0035240643192082,-1516.3326416015625,292.6394348144531,0.4833230674266815,0.050000000745058,0.2328128516674041,287.392822265625,291.1499938964844,258.4347229003906,257.924560546875,279.20977783203125,291.3160400390625,287.4589538574219,1.0,0.1889584511518478,0.5847212076187134,0.5847212076187134,1.0,1.0,-0.4966099262237549,0.1831334829330444,0.3134764432907104,0.0256258025765419,0.0,0.0,1.0,44.7183952331543,36.0,416.6744995117188,-4650.39404296875,44.74662399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1805114746094,308.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,20046.103515625,20160.0,0.0,0.0,0.0929099097847938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400520324707031,1.4400691986083984,-1.7126243619713932e-05,0.0,9.429174679098652e-05,0.0,0.0,332.0402526855469,0.0,0.0,0.0,0.7863209247589111,4.0,0.0,1.0
368040,290.6513977050781,297.1499938964844,293.1499938964844,0.0046835406683385,-397.55279541015625,294.2613830566406,0.4833230674266815,0.050000000745058,0.0466072484850883,290.5376892089844,297.1499938964844,293.1499938964844,0.0050095054320991,-444.8561401367188,294.6905517578125,0.4833230674266815,0.050000000745058,0.0490796752274036,290.2456359863281,297.1499938964844,293.1499938964844,0.0054268464446067,-352.44482421875,295.2130432128906,0.4833230674266815,0.050000000745058,0.0362500809133052,290.47283935546875,297.1499938964844,293.1499938964844,0.0051356265321373,-454.7752380371094,294.85406494140625,0.4833230674266815,0.050000000745058,0.0490796752274036,291.32177734375,297.1499938964844,293.1499938964844,0.0035240643192082,-1516.3326416015625,292.6394348144531,0.4833230674266815,0.050000000745058,0.2328128516674041,287.392822265625,291.1499938964844,258.4347229003906,257.924560546875,279.20977783203125,291.3160400390625,287.4589538574219,1.0,0.1889584511518478,0.5847212076187134,0.5847212076187134,1.0,1.0,-0.4966099262237549,0.1831334829330444,0.3134764432907104,0.0256258025765419,0.0,0.0,1.0,44.7183952331543,36.0,416.6744995117188,-4650.39404296875,44.74662399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1805114746094,308.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,20046.103515625,20160.0,0.0,0.0,0.0929099097847938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400520324707031,1.4400691986083984,-1.7126243619713932e-05,0.0,9.429174679098652e-05,0.0,0.0,332.0402526855469,0.0,0.0,0.0,0.7863209247589111,4.0,0.0,1.0
368100,290.6741943359375,297.1499938964844,293.1499938964844,0.0050828731618821,-426.2108459472656,294.91070556640625,0.484531968832016,0.050000000745058,0.0465848892927169,290.55596923828125,297.1499938964844,293.1499938964844,0.0054552718065679,-477.3912048339844,295.37939453125,0.484531968832016,0.050000000745058,0.0490561313927173,290.2650146484375,297.1499938964844,293.1499938964844,0.0059520914219319,-379.4085693359375,295.9697265625,0.484531968832016,0.050000000745058,0.036232691258192,290.4924621582031,297.1499938964844,293.1499938964844,0.0055964710190892,-487.9215698242188,295.5536193847656,0.484531968832016,0.050000000745058,0.0490561313927173,291.3389587402344,297.1499938964844,293.1499938964844,0.0037913860287517,-1621.1695556640625,293.1496887207031,0.484531968832016,0.050000000745058,0.2327011674642563,287.52008056640625,291.1499938964844,258.4161682128906,257.90350341796875,279.19354248046875,291.3332824707031,287.5783996582031,1.0,0.187769129872322,0.5856606960296631,0.5856606960296631,1.0,1.0,-0.4963717460632324,0.1833326965570449,0.3130390644073486,0.025882164016366,0.0,0.0,1.0,44.12057113647461,36.0,352.4327392578125,-4642.4912109375,44.21369552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1189270019531,308.3494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,20100.8671875,21240.0,0.0,0.0,0.1015384867787361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442017674446106,1.4420348405838013,-1.7173029846162535e-05,0.0,0.0001030486528179,0.0,0.0,333.4017944335937,0.0,0.0,0.0,0.8023055791854858,4.0,0.0,1.0
368160,290.6966552734375,297.1499938964844,293.1499938964844,0.0054805763065814,-453.4809265136719,295.52313232421875,0.4870277345180511,0.050000000745058,0.0465391837060451,290.5739440917969,297.1499938964844,293.1499938964844,0.0059043322689831,-508.41790771484375,296.0315246582031,0.4870277345180511,0.050000000745058,0.0490080006420612,290.2839660644531,297.1499938964844,293.1499938964844,0.0064896382391452,-405.1463012695313,296.6876220703125,0.4870277345180511,0.050000000745058,0.0361971445381641,290.511962890625,297.1499938964844,293.1499938964844,0.0060614165849983,-519.4741821289062,296.2152709960937,0.4870277345180511,0.050000000745058,0.0490080006420612,291.3558654785156,297.1499938964844,293.1499938964844,0.0040501682087779,-1720.730224609375,293.6285400390625,0.4870277345180511,0.050000000745058,0.2324728667736053,287.63311767578125,291.1499938964844,258.3981628417969,257.8828430175781,279.181884765625,291.35028076171875,287.6860656738281,1.0,0.1854922324419021,0.5863624215126038,0.5863624215126038,1.0,1.0,-0.4958848357200622,0.1833761781454086,0.3125086426734924,0.0260146744549274,0.0,0.0,1.0,42.89818954467773,25.0,306.83355712890625,-4652.57275390625,43.125675201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1327819824219,308.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,20879.146484375,21240.0,0.0,0.0,0.1094603091478347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696691036224363,1.4696869850158691,-1.7837946870713495e-05,0.0,0.0001110883022192,0.0,0.0,352.9515075683594,0.0,0.0,0.0,0.8028793931007385,4.0,0.0,1.0
368220,290.7393493652344,297.1499938964844,293.1499938964844,0.0062837535515427,-504.4393005371094,296.6668395996094,0.495132714509964,0.050000000745058,0.0463984869420528,290.6089782714844,297.1499938964844,293.1499938964844,0.0068263681605458,-566.4595336914062,297.2516784667969,0.495132714509964,0.050000000745058,0.0488598383963108,290.32049560546875,297.1499938964844,293.1499938964844,0.007623806130141,-453.3967895507813,298.0340270996094,0.495132714509964,0.050000000745058,0.0360877104103565,290.5507202148437,297.1499938964844,293.1499938964844,0.0070176003500819,-578.2973022460938,297.449951171875,0.495132714509964,0.050000000745058,0.0488598383963108,291.3886413574219,297.1499938964844,293.1499938964844,0.0045476011000573,-1905.6058349609373,294.51593017578125,0.495132714509964,0.050000000745058,0.2317700386047363,287.83251953125,291.1499938964844,258.3637390136719,257.8427124023437,279.16729736328125,291.3832702636719,287.87823486328125,1.0,0.1785323321819305,0.5872877836227417,0.5872877836227417,1.0,1.0,-0.494385689496994,0.1831430494785308,0.3112426400184631,0.0260255727916955,0.0,0.0,1.0,39.1347541809082,25.0,249.0015106201172,-4682.0869140625,39.78899765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3541259765625,308.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21144.27734375,21240.0,0.0,0.0,0.122950293123722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789708852767944,1.4789890050888062,-1.806446016416885e-05,0.0,0.0001247789186891,0.0,0.0,359.6957092285156,0.0,0.0,0.0,0.8075340390205383,4.0,0.0,1.0
368280,290.7393493652344,297.1499938964844,293.1499938964844,0.0062837535515427,-504.4393005371094,296.6668395996094,0.495132714509964,0.050000000745058,0.0463984869420528,290.6089782714844,297.1499938964844,293.1499938964844,0.0068263681605458,-566.4595336914062,297.2516784667969,0.495132714509964,0.050000000745058,0.0488598383963108,290.32049560546875,297.1499938964844,293.1499938964844,0.007623806130141,-453.3967895507813,298.0340270996094,0.495132714509964,0.050000000745058,0.0360877104103565,290.5507202148437,297.1499938964844,293.1499938964844,0.0070176003500819,-578.2973022460938,297.449951171875,0.495132714509964,0.050000000745058,0.0488598383963108,291.3886413574219,297.1499938964844,293.1499938964844,0.0045476011000573,-1905.6058349609373,294.51593017578125,0.495132714509964,0.050000000745058,0.2317700386047363,287.83251953125,291.1499938964844,258.3637390136719,257.8427124023437,279.16729736328125,291.3832702636719,287.87823486328125,1.0,0.1785323321819305,0.5872877836227417,0.5872877836227417,1.0,1.0,-0.494385689496994,0.1831430494785308,0.3112426400184631,0.0260255727916955,0.0,0.0,1.0,39.1347541809082,25.0,249.0015106201172,-4682.0869140625,39.78899765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3541259765625,308.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21144.27734375,21240.0,0.0,0.0,0.122950293123722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789708852767944,1.4789890050888062,-1.806446016416885e-05,0.0,0.0001247789186891,0.0,0.0,359.6957092285156,0.0,0.0,0.0,0.8075340390205383,4.0,0.0,1.0
368340,290.7789306640625,297.1499938964844,293.1499938964844,0.0071313767693936,-552.3780517578125,297.72998046875,0.5024092793464661,0.050000000745058,0.0462861247360706,290.64276123046875,297.1499938964844,293.1499938964844,0.0078210113570094,-621.0225830078125,298.3863220214844,0.5024092793464661,0.050000000745058,0.0487415194511413,290.3553466796875,297.1499938964844,293.1499938964844,0.008896586485207,-498.8316040039063,299.2894287109375,0.5024092793464661,0.050000000745058,0.0360003188252449,290.5877990722656,297.1499938964844,293.1499938964844,0.0080567756667733,-633.6385498046875,298.5980224609375,0.5024092793464661,0.050000000745058,0.0487415194511413,291.419921875,297.1499938964844,293.1499938964844,0.0050373054109513,-2078.3486328125,295.3334655761719,0.5024092793464661,0.050000000745058,0.23120878636837,288.0086669921875,291.1499938964844,258.3314514160156,257.8042297363281,279.1600952148437,291.414794921875,288.0509338378906,1.0,0.1731502115726471,0.5878934264183044,0.5878934264183044,1.0,1.0,-0.4931883215904236,0.1829131990671157,0.3102751076221466,0.0259926300495862,0.0,0.0,1.0,36.129371643066406,25.0,224.0411071777344,-4740.90771484375,37.13848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7745666503906,309.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21214.640625,22320.0,0.0,0.0,0.1331423372030258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814296960830688,1.4814478158950806,-1.812457412597724e-05,0.0,0.0001351225510006,0.0,0.0,361.49267578125,0.0,0.0,0.0,0.8237640857696533,4.0,0.0,1.0
368400,290.7789306640625,297.1499938964844,293.1499938964844,0.0071313767693936,-552.3780517578125,297.72998046875,0.5024092793464661,0.050000000745058,0.0462861247360706,290.64276123046875,297.1499938964844,293.1499938964844,0.0078210113570094,-621.0225830078125,298.3863220214844,0.5024092793464661,0.050000000745058,0.0487415194511413,290.3553466796875,297.1499938964844,293.1499938964844,0.008896586485207,-498.8316040039063,299.2894287109375,0.5024092793464661,0.050000000745058,0.0360003188252449,290.5877990722656,297.1499938964844,293.1499938964844,0.0080567756667733,-633.6385498046875,298.5980224609375,0.5024092793464661,0.050000000745058,0.0487415194511413,291.419921875,297.1499938964844,293.1499938964844,0.0050373054109513,-2078.3486328125,295.3334655761719,0.5024092793464661,0.050000000745058,0.23120878636837,288.0086669921875,291.1499938964844,258.3314514160156,257.8042297363281,279.1600952148437,291.414794921875,288.0509338378906,1.0,0.1731502115726471,0.5878934264183044,0.5878934264183044,1.0,1.0,-0.4931883215904236,0.1829131990671157,0.3102751076221466,0.0259926300495862,0.0,0.0,1.0,36.129371643066406,25.0,224.0411071777344,-4740.90771484375,37.13848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7745666503906,309.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21214.640625,22320.0,0.0,0.0,0.1331423372030258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814296960830688,1.4814478158950806,-1.812457412597724e-05,0.0,0.0001351225510006,0.0,0.0,361.49267578125,0.0,0.0,0.0,0.8237640857696533,4.0,0.0,1.0
368460,290.8159484863281,297.1499938964844,293.1499938964844,0.0080456836149096,-597.6353759765625,298.73541259765625,0.5086175203323364,0.050000000745058,0.0462013073265552,290.675537109375,297.1499938964844,293.1499938964844,0.0089200781658291,-672.4739379882812,299.458251953125,0.5086175203323364,0.050000000745058,0.0486522018909454,290.3889465332031,297.1499938964844,293.1499938964844,0.0103693343698978,-541.7703857421875,300.4773254394531,0.5086175203323364,0.050000000745058,0.0359343513846397,290.6224670410156,297.1499938964844,293.1499938964844,0.0092182597145438,-686.0328979492188,299.6858825683594,0.5086175203323364,0.050000000745058,0.0486522018909454,291.44976806640625,297.1499938964844,293.1499938964844,0.0055270548909902,-2240.38427734375,296.1034240722656,0.5086175203323364,0.050000000745058,0.2307851016521453,288.177978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.1565246582031,291.4448547363281,288.2206726074219,1.0,0.168851152062416,0.5883439183235168,0.5883439183235168,0.9995540380477904,1.0,-0.4922844767570495,0.1827403008937835,0.309544175863266,0.0259760003536939,0.0,0.0,1.0,33.8607177734375,25.0,224.5979919433593,-4830.275390625,35.145973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32049560546875,309.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.37109375,22320.0,0.0,0.0,0.1401236653327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513680100440979,1.5136990547180176,-1.8922299204859883e-05,0.0,0.0001422077184543,0.0,0.0,385.619384765625,0.0,0.0,0.0,0.8265976905822754,4.0,0.0,1.0
368520,290.8159484863281,297.1499938964844,293.1499938964844,0.0080456836149096,-597.6353759765625,298.73541259765625,0.5086175203323364,0.050000000745058,0.0462013073265552,290.675537109375,297.1499938964844,293.1499938964844,0.0089200781658291,-672.4739379882812,299.458251953125,0.5086175203323364,0.050000000745058,0.0486522018909454,290.3889465332031,297.1499938964844,293.1499938964844,0.0103693343698978,-541.7703857421875,300.4773254394531,0.5086175203323364,0.050000000745058,0.0359343513846397,290.6224670410156,297.1499938964844,293.1499938964844,0.0092182597145438,-686.0328979492188,299.6858825683594,0.5086175203323364,0.050000000745058,0.0486522018909454,291.44976806640625,297.1499938964844,293.1499938964844,0.0055270548909902,-2240.38427734375,296.1034240722656,0.5086175203323364,0.050000000745058,0.2307851016521453,288.177978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.1565246582031,291.4448547363281,288.2206726074219,1.0,0.168851152062416,0.5883439183235168,0.5883439183235168,0.9995540380477904,1.0,-0.4922844767570495,0.1827403008937835,0.309544175863266,0.0259760003536939,0.0,0.0,1.0,33.8607177734375,25.0,224.5979919433593,-4830.275390625,35.145973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32049560546875,309.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.37109375,22320.0,0.0,0.0,0.1401236653327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513680100440979,1.5136990547180176,-1.8922299204859883e-05,0.0,0.0001422077184543,0.0,0.0,385.619384765625,0.0,0.0,0.0,0.8265976905822754,4.0,0.0,1.0
368580,290.8508605957031,297.1499938964844,293.1499938964844,0.0090487655252218,-640.3823852539062,299.69537353515625,0.5140107870101929,0.050000000745058,0.0461350902915,290.7078552246094,297.1499938964844,293.1499938964844,0.0101568093523383,-720.9381103515625,300.4790954589844,0.5140107870101929,0.050000000745058,0.0485824719071388,290.42156982421875,297.1499938964844,293.1499938964844,0.0121189067140221,-582.3580932617188,301.6104736328125,0.5140107870101929,0.050000000745058,0.0358828492462635,290.6549987792969,297.1499938964844,293.1499938964844,0.0105451485142111,-735.6928100585938,300.7265319824219,0.5140107870101929,0.050000000745058,0.0485824719071388,291.4783935546875,297.1499938964844,293.1499938964844,0.0060222437605261,-2392.572021484375,296.837890625,0.5140107870101929,0.050000000745058,0.2304543256759643,288.34918212890625,291.1499938964844,258.2734069824219,257.73260498046875,279.1548156738281,291.47369384765625,288.3923034667969,1.0,0.1654102802276611,0.5887290835380554,0.5887290835380554,0.999108076095581,1.0,-0.4915788471698761,0.1826143413782119,0.3089645206928253,0.0259761940687894,0.0,0.0,1.0,32.089630126953125,25.0,231.00135803222656,-4921.26416015625,33.595401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9302062988281,310.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.451171875,22320.0,0.0,0.0,0.1441362500190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518016338348389,1.5180354118347168,-1.9030869225389324e-05,0.0,0.0001462799700675,0.0,0.0,388.9429931640625,0.0,0.0,0.0,0.8287649750709534,4.0,0.0,1.0
368640,290.8508605957031,297.1499938964844,293.1499938964844,0.0090487655252218,-640.3823852539062,299.69537353515625,0.5140107870101929,0.050000000745058,0.0461350902915,290.7078552246094,297.1499938964844,293.1499938964844,0.0101568093523383,-720.9381103515625,300.4790954589844,0.5140107870101929,0.050000000745058,0.0485824719071388,290.42156982421875,297.1499938964844,293.1499938964844,0.0121189067140221,-582.3580932617188,301.6104736328125,0.5140107870101929,0.050000000745058,0.0358828492462635,290.6549987792969,297.1499938964844,293.1499938964844,0.0105451485142111,-735.6928100585938,300.7265319824219,0.5140107870101929,0.050000000745058,0.0485824719071388,291.4783935546875,297.1499938964844,293.1499938964844,0.0060222437605261,-2392.572021484375,296.837890625,0.5140107870101929,0.050000000745058,0.2304543256759643,288.34918212890625,291.1499938964844,258.2734069824219,257.73260498046875,279.1548156738281,291.47369384765625,288.3923034667969,1.0,0.1654102802276611,0.5887290835380554,0.5887290835380554,0.999108076095581,1.0,-0.4915788471698761,0.1826143413782119,0.3089645206928253,0.0259761940687894,0.0,0.0,1.0,32.089630126953125,25.0,231.00135803222656,-4921.26416015625,33.595401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9302062988281,310.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.451171875,22320.0,0.0,0.0,0.1441362500190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518016338348389,1.5180354118347168,-1.9030869225389324e-05,0.0,0.0001462799700675,0.0,0.0,388.9429931640625,0.0,0.0,0.0,0.8287649750709534,4.0,0.0,1.0
368700,290.86767578125,297.1499938964844,293.1499938964844,0.0095921931788325,-660.9095458984375,300.1601257324219,0.516421377658844,0.050000000745058,0.046107493340969,290.72393798828125,297.1499938964844,293.1499938964844,0.0108408639207482,-744.1683959960938,300.9720764160156,0.516421377658844,0.050000000745058,0.0485534109175205,290.43768310546875,297.1499938964844,293.1499938964844,0.0131297959014773,-601.8443603515625,302.1583557128906,0.516421377658844,0.050000000745058,0.0358613841235637,290.67059326171875,297.1499938964844,293.1499938964844,0.0112881995737552,-759.6049194335938,301.23114013671875,0.516421377658844,0.050000000745058,0.0485534109175205,291.4923400878906,297.1499938964844,293.1499938964844,0.0062735890969634,-2465.35009765625,297.193359375,0.516421377658844,0.050000000745058,0.2303164899349212,288.43560791015625,291.1499938964844,258.26025390625,257.71588134765625,279.15435791015625,291.4876708984375,288.4791564941406,1.0,0.1639530807733535,0.5889122486114502,0.5889122486114502,0.9988851547241212,1.0,-0.4912847876548767,0.1825683414936065,0.3087164461612701,0.0259838476777076,0.0,0.0,1.0,31.351577758789062,25.0,235.0282745361328,-4967.6845703125,32.950523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2422180175781,310.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.333984375,23400.0,0.0,0.0,0.1451423913240432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187618732452393,1.5187808275222778,-1.904956479847897e-05,0.0,0.0001473010634072,0.0,0.0,389.5162963867188,0.0,0.0,0.0,0.84413743019104,4.0,0.0,1.0
368760,290.8841247558594,297.1499938964844,293.1499938964844,0.0101681509986519,-680.8743896484375,300.61553955078125,0.5186523795127869,0.050000000745058,0.0460829623043537,290.73974609375,297.1499938964844,293.1499938964844,0.0115781938657164,-766.7813110351562,301.455078125,0.5186523795127869,0.050000000745058,0.0485275760293006,290.4537658691406,297.1499938964844,293.1499938964844,0.0142523273825645,-620.7932739257812,302.6944580078125,0.5186523795127869,0.050000000745058,0.035842303186655,290.685791015625,297.1499938964844,293.1499938964844,0.0120948813855648,-782.9048461914062,301.7260131835937,0.5186523795127869,0.050000000745058,0.0485275760293006,291.50604248046875,297.1499938964844,293.1499938964844,0.0065280315466225,-2535.956298828125,297.541748046875,0.5186523795127869,0.050000000745058,0.2301939278841018,288.5231018066406,291.1499938964844,258.24761962890625,257.6996459960937,279.154052734375,291.50146484375,288.56768798828125,1.0,0.162645548582077,0.5890931487083435,0.5890931487083435,0.9986348152160645,1.0,-0.4910233616828918,0.1825330704450607,0.3084903061389923,0.0259967371821403,0.0,0.0,1.0,30.695402145385746,25.0,241.9402770996093,-5022.07470703125,32.377811431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55029296875,310.7734375,278.1499938964844,0.0,18000.0,313.1499938964844,23072.21484375,23400.0,0.0,0.0,0.1455678939819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449265241622925,1.544946312904358,-1.971157871594187e-05,0.0,0.0001477329060435,0.0,0.0,409.9966430664063,0.0,0.0,0.0,0.8438956141471863,4.0,0.0,1.0
368820,290.9161682128906,297.1499938964844,293.1499938964844,0.0114336889237165,-719.124755859375,301.4999389648437,0.5226095914840698,0.050000000745058,0.0460416376590728,290.770263671875,297.1499938964844,293.1499938964844,0.0132456887513399,-810.224609375,302.3942565917969,0.5226095914840698,0.050000000745058,0.0484840609133243,290.4849853515625,297.1499938964844,293.1499938964844,0.0169205460697412,-657.2147216796875,303.73565673828125,0.5226095914840698,0.050000000745058,0.0358101613819599,290.7151794433594,297.1499938964844,293.1499938964844,0.0139381699264049,-827.6718139648438,302.6882019042969,0.5226095914840698,0.050000000745058,0.0484840609133243,291.5328369140625,297.1499938964844,293.1499938964844,0.0070478036068379,-2670.74658203125,298.2195739746094,0.5226095914840698,0.050000000745058,0.2299875020980835,288.7034912109375,291.1499938964844,258.2240295410156,257.66864013671875,279.15380859375,291.52838134765625,288.7489318847656,1.0,0.1604167222976684,0.5894576907157898,0.5894576907157898,0.998134195804596,1.0,-0.4905830025672912,0.1824914216995239,0.3080915808677673,0.0260367020964622,0.0,0.0,1.0,29.590164184570312,25.0,249.3910980224609,-5112.2373046875,31.41450309753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1368713378906,311.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.580078125,23400.0,0.0,0.0,0.1449106335639953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530864000320437,1.5531063079833984,-1.992034958675504e-05,0.0,0.0001470658753532,0.0,0.0,416.5274963378906,0.0,0.0,0.0,0.8479681611061096,4.0,0.0,1.0
368880,290.9161682128906,297.1499938964844,293.1499938964844,0.0114336889237165,-719.124755859375,301.4999389648437,0.5226095914840698,0.050000000745058,0.0460416376590728,290.770263671875,297.1499938964844,293.1499938964844,0.0132456887513399,-810.224609375,302.3942565917969,0.5226095914840698,0.050000000745058,0.0484840609133243,290.4849853515625,297.1499938964844,293.1499938964844,0.0169205460697412,-657.2147216796875,303.73565673828125,0.5226095914840698,0.050000000745058,0.0358101613819599,290.7151794433594,297.1499938964844,293.1499938964844,0.0139381699264049,-827.6718139648438,302.6882019042969,0.5226095914840698,0.050000000745058,0.0484840609133243,291.5328369140625,297.1499938964844,293.1499938964844,0.0070478036068379,-2670.74658203125,298.2195739746094,0.5226095914840698,0.050000000745058,0.2299875020980835,288.7034912109375,291.1499938964844,258.2240295410156,257.66864013671875,279.15380859375,291.52838134765625,288.7489318847656,1.0,0.1604167222976684,0.5894576907157898,0.5894576907157898,0.998134195804596,1.0,-0.4905830025672912,0.1824914216995239,0.3080915808677673,0.0260367020964622,0.0,0.0,1.0,29.590164184570312,25.0,249.3910980224609,-5112.2373046875,31.41450309753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1368713378906,311.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.580078125,23400.0,0.0,0.0,0.1449106335639953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530864000320437,1.5531063079833984,-1.992034958675504e-05,0.0,0.0001470658753532,0.0,0.0,416.5274963378906,0.0,0.0,0.0,0.8479681611061096,4.0,0.0,1.0
