time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368940,290.9472961425781,297.1499938964844,293.1499938964844,0.0128715969622135,-754.949462890625,302.3492431640625,0.5293104648590088,0.050000000745058,0.0459772683680057,290.79937744140625,297.1499938964844,293.1499938964844,0.0152227515354752,-851.1190795898438,303.2987976074219,0.5293104648590088,0.050000000745058,0.0484162792563438,290.5258178710937,297.1499938964844,293.1499938964844,0.0375819392502307,-951.32080078125,304.07940673828125,0.6132088899612427,0.0868678390979766,0.051834050565958,290.7435302734375,297.1499938964844,293.1499938964844,0.0161538925021886,-869.7816162109375,303.6142272949219,0.5293104648590088,0.050000000745058,0.0484162792563438,291.5590209960937,297.1499938964844,293.1499938964844,0.0075792050920426,-2796.24609375,298.8706970214844,0.5293104648590088,0.050000000745058,0.2296659797430038,288.88507080078125,291.1499938964844,258.20263671875,257.63970947265625,279.16705322265625,291.5547180175781,288.9293212890625,1.0,0.1588591486215591,0.5914588570594788,0.5914588570594788,0.9976335763931274,1.0,-0.5091791749000549,0.1892872601747512,0.3198919296264648,0.0302566140890121,0.0,0.0,1.0,28.030101776123047,28.0,242.2510223388672,-5334.63671875,31.79209327697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,311.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.728515625,24480.0,0.0,0.0,0.1427692323923111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555154800415039,1.5551748275756836,-1.997344588744454e-05,0.0,0.0001448926195735,0.0,0.0,418.1939392089844,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
369000,290.9472961425781,297.1499938964844,293.1499938964844,0.0128715969622135,-754.949462890625,302.3492431640625,0.5293104648590088,0.050000000745058,0.0459772683680057,290.79937744140625,297.1499938964844,293.1499938964844,0.0152227515354752,-851.1190795898438,303.2987976074219,0.5293104648590088,0.050000000745058,0.0484162792563438,290.5258178710937,297.1499938964844,293.1499938964844,0.0375819392502307,-951.32080078125,304.07940673828125,0.6132088899612427,0.0868678390979766,0.051834050565958,290.7435302734375,297.1499938964844,293.1499938964844,0.0161538925021886,-869.7816162109375,303.6142272949219,0.5293104648590088,0.050000000745058,0.0484162792563438,291.5590209960937,297.1499938964844,293.1499938964844,0.0075792050920426,-2796.24609375,298.8706970214844,0.5293104648590088,0.050000000745058,0.2296659797430038,288.88507080078125,291.1499938964844,258.20263671875,257.63970947265625,279.16705322265625,291.5547180175781,288.9293212890625,1.0,0.1588591486215591,0.5914588570594788,0.5914588570594788,0.9976335763931274,1.0,-0.5091791749000549,0.1892872601747512,0.3198919296264648,0.0302566140890121,0.0,0.0,1.0,28.030101776123047,28.0,242.2510223388672,-5334.63671875,31.79209327697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495361328125,311.830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.728515625,24480.0,0.0,0.0,0.1427692323923111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555154800415039,1.5551748275756836,-1.997344588744454e-05,0.0,0.0001448926195735,0.0,0.0,418.1939392089844,0.0,0.0,0.0,0.8640003204345703,4.0,0.0,1.0
369060,290.97869873046875,297.1499938964844,293.1499938964844,0.0145412636920809,-789.45166015625,303.1610717773437,0.5396294593811035,0.050000000745058,0.0458894856274127,290.8279113769531,297.1499938964844,293.1499938964844,0.0171723533421754,-883.3709716796875,304.1258544921875,0.5398941040039062,0.0527501106262207,0.0483812354505062,290.6343994140625,297.1499938964844,293.1499938964844,0.0811717584729194,-1541.7738037109375,304.03192138671875,0.7355940341949463,0.1314377933740615,0.0851903408765792,290.774169921875,297.1499938964844,293.1499938964844,0.0248530637472867,-1061.1221923828125,304.1121826171875,0.584688663482666,0.0734735652804374,0.0587786398828029,291.58856201171875,297.1499938964844,293.1499938964844,0.0081156883388757,-2913.168212890625,299.47882080078125,0.5396294593811035,0.050000000745058,0.2292274832725525,289.0491638183594,291.1499938964844,258.1834411621094,257.6129455566406,279.18896484375,291.5839538574219,289.0787658691406,1.0,0.1597381085157394,0.5964236855506897,0.5964236855506897,0.9972073435783386,1.0,-0.5609624981880188,0.2083630561828613,0.3525994122028351,0.0422565452754497,0.0,0.0,1.0,26.13823699951172,31.0,184.3804626464844,-5792.912109375,34.9850959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,312.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.25390625,24480.0,0.0,0.0,0.1407636255025863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861283540725708,1.5861490964889526,-2.077697718050331e-05,0.0,0.0001428571849828,0.0,0.0,443.6821899414063,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
369120,290.97869873046875,297.1499938964844,293.1499938964844,0.0145412636920809,-789.45166015625,303.1610717773437,0.5396294593811035,0.050000000745058,0.0458894856274127,290.8279113769531,297.1499938964844,293.1499938964844,0.0171723533421754,-883.3709716796875,304.1258544921875,0.5398941040039062,0.0527501106262207,0.0483812354505062,290.6343994140625,297.1499938964844,293.1499938964844,0.0811717584729194,-1541.7738037109375,304.03192138671875,0.7355940341949463,0.1314377933740615,0.0851903408765792,290.774169921875,297.1499938964844,293.1499938964844,0.0248530637472867,-1061.1221923828125,304.1121826171875,0.584688663482666,0.0734735652804374,0.0587786398828029,291.58856201171875,297.1499938964844,293.1499938964844,0.0081156883388757,-2913.168212890625,299.47882080078125,0.5396294593811035,0.050000000745058,0.2292274832725525,289.0491638183594,291.1499938964844,258.1834411621094,257.6129455566406,279.18896484375,291.5839538574219,289.0787658691406,1.0,0.1597381085157394,0.5964236855506897,0.5964236855506897,0.9972073435783386,1.0,-0.5609624981880188,0.2083630561828613,0.3525994122028351,0.0422565452754497,0.0,0.0,1.0,26.13823699951172,31.0,184.3804626464844,-5792.912109375,34.9850959777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,312.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.25390625,24480.0,0.0,0.0,0.1407636255025863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861283540725708,1.5861490964889526,-2.077697718050331e-05,0.0,0.0001428571849828,0.0,0.0,443.6821899414063,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
369180,291.0121765136719,297.1499938964844,293.1499938964844,0.0165528431534767,-825.3842163085938,303.9325866699219,0.5678790807723999,0.050000000745058,0.0456979759037494,290.8873291015625,297.1499938964844,293.1499938964844,0.0529149882495403,-1543.7977294921875,304.0726013183594,0.6935065388679504,0.0996924415230751,0.0849450454115867,290.7723388671875,297.1499938964844,293.1499938964844,0.1131859719753265,-2007.3255615234373,304.018310546875,0.8373219966888428,0.1672488898038864,0.1114228516817092,290.8602294921875,297.1499938964844,293.1499938964844,0.0681448504328727,-1831.900634765625,304.0541076660156,0.7354030609130859,0.1163503974676132,0.1014559268951416,291.6261901855469,297.1499938964844,293.1499938964844,0.0086488872766494,-3027.76123046875,300.0105895996094,0.5678790807723999,0.050000000745058,0.2282708436250686,289.1216735839844,291.1499938964844,258.1664428710937,257.58837890625,279.2106018066406,291.62139892578125,289.1139221191406,1.0,0.1640427112579345,0.6039527654647827,0.6039527654647827,0.9967811703681946,1.0,-0.6861537098884583,0.2548462748527527,0.4313074648380279,0.071029432117939,0.0,0.0,1.0,22.19254493713379,34.0,0.4549875855445862,-6704.38623046875,44.26741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,311.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.69921875,24480.0,0.0,0.0,0.141060009598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590051293373108,1.5900721549987793,-2.08798792300513e-05,0.0,0.0001431579730706,0.0,0.0,446.9823913574219,0.0,0.0,0.0,0.86807781457901,4.0,0.0,1.0
369240,291.0121765136719,297.1499938964844,293.1499938964844,0.0165528431534767,-825.3842163085938,303.9325866699219,0.5678790807723999,0.050000000745058,0.0456979759037494,290.8873291015625,297.1499938964844,293.1499938964844,0.0529149882495403,-1543.7977294921875,304.0726013183594,0.6935065388679504,0.0996924415230751,0.0849450454115867,290.7723388671875,297.1499938964844,293.1499938964844,0.1131859719753265,-2007.3255615234373,304.018310546875,0.8373219966888428,0.1672488898038864,0.1114228516817092,290.8602294921875,297.1499938964844,293.1499938964844,0.0681448504328727,-1831.900634765625,304.0541076660156,0.7354030609130859,0.1163503974676132,0.1014559268951416,291.6261901855469,297.1499938964844,293.1499938964844,0.0086488872766494,-3027.76123046875,300.0105895996094,0.5678790807723999,0.050000000745058,0.2282708436250686,289.1216735839844,291.1499938964844,258.1664428710937,257.58837890625,279.2106018066406,291.62139892578125,289.1139221191406,1.0,0.1640427112579345,0.6039527654647827,0.6039527654647827,0.9967811703681946,1.0,-0.6861537098884583,0.2548462748527527,0.4313074648380279,0.071029432117939,0.0,0.0,1.0,22.19254493713379,34.0,0.4549875855445862,-6704.38623046875,44.26741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,311.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.69921875,24480.0,0.0,0.0,0.141060009598732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590051293373108,1.5900721549987793,-2.08798792300513e-05,0.0,0.0001431579730706,0.0,0.0,446.9823913574219,0.0,0.0,0.0,0.86807781457901,4.0,0.0,1.0
369300,291.0303649902344,297.1499938964844,293.1499938964844,0.0186181310564279,-874.172607421875,304.131103515625,0.5938963890075684,0.0609251782298088,0.0480010733008384,290.9398498535156,297.1499938964844,293.1499938964844,0.0705343931913375,-1878.04443359375,304.0546569824219,0.7554602026939392,0.1180514022707939,0.1036289557814598,290.84625244140625,297.1499938964844,293.1499938964844,0.1282539814710617,-2218.67578125,304.014892578125,0.8826286196708679,0.1828571408987045,0.1227346584200859,290.918212890625,297.1499938964844,293.1499938964844,0.0846531391143798,-2154.9951171875,304.0416259765625,0.7914690971374512,0.1339748799800872,0.1190068274736404,291.6494445800781,297.1499938964844,293.1499938964844,0.0089442925527691,-3096.37939453125,300.23321533203125,0.582271933555603,0.050000000745058,0.2278755158185959,289.075439453125,291.1499938964844,258.1587829589844,257.57696533203125,279.204833984375,291.6444702148437,289.0510559082031,1.0,0.1672940701246261,0.6062906980514526,0.6062906980514526,0.9965680241584778,1.0,-0.745500385761261,0.2772987186908722,0.4682016670703888,0.0845806151628494,0.0,0.0,1.0,20.673282623291016,34.0,-117.81987762451172,-7089.49072265625,49.76383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,311.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.828125,25560.0,0.0,0.0,0.1425832211971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907268524169922,-2.0897075955872424e-05,0.0,0.0001447038521291,0.0,0.0,447.5347290039063,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
369360,291.0647277832031,297.1499938964844,293.1499938964844,0.0351349487900733,-1181.85009765625,304.1044921875,0.6775964498519897,0.0810510963201522,0.064588539302349,290.9991149902344,297.1499938964844,293.1499938964844,0.0861928090453147,-2186.6572265625,304.0436096191406,0.8186509013175964,0.1344112306833267,0.1199321821331977,290.9226379394531,297.1499938964844,293.1499938964844,0.1430733650922775,-2421.71240234375,304.01251220703125,0.9406808614730836,0.1970446407794952,0.1330902278423309,290.979248046875,297.1499938964844,293.1499938964844,0.0998337715864181,-2458.461181640625,304.0337829589844,0.8494872450828552,0.1502634137868881,0.1349249482154846,291.6756591796875,297.1499938964844,293.1499938964844,0.0092509724199771,-3169.630859375,300.4310607910156,0.6028741002082825,0.050000000745058,0.2273817658424377,288.9803161621094,291.1499938964844,258.15167236328125,257.5661315917969,279.19384765625,291.67059326171875,288.9440002441406,1.0,0.171424463391304,0.6076837182044983,0.6076837182044983,0.9968568086624146,1.0,-0.8159098029136658,0.3041088581085205,0.5118008852005005,0.1001237481832504,0.0,0.0,1.0,18.772443771362305,37.0,-237.15896606445312,-7532.150390625,56.91538619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,311.5948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25245.90234375,25560.0,0.0,0.0,0.1450766175985336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160643100738523,1.6160858869552612,-2.156865411961917e-05,0.0,0.0001472343283239,0.0,0.0,469.28118896484375,0.0,0.0,0.0,0.8826964497566223,4.0,0.0,1.0
369420,291.1817321777344,297.1499938964844,293.1499938964844,0.0680414736270904,-1742.4605712890625,304.0660095214844,0.7921217679977417,0.1102294921875,0.0934086516499519,291.1245422363281,297.1499938964844,293.1499938964844,0.1152116954326629,-2761.7744140625,304.0308837890625,0.907196581363678,0.1634843647480011,0.1483787447214126,291.0654602050781,297.1499938964844,293.1499938964844,0.1448771655559539,-2441.9873046875,304.0591735839844,0.969064474105835,0.2243751585483551,0.130909651517868,291.10223388671875,297.1499938964844,293.1499938964844,0.1304797679185867,-3050.8017578125,304.0215148925781,0.9426712989807128,0.1803255230188369,0.1640065163373947,291.736328125,297.1499938964844,293.1499938964844,0.0099534494802355,-3341.454345703125,300.7627258300781,0.6233165264129639,0.050000000745058,0.2269451022148132,288.65875244140625,291.1499938964844,258.1391296386719,257.5462341308594,279.1690673828125,291.73114013671875,288.6119384765625,1.0,0.1811390221118927,0.6082191467285156,0.6082191467285156,0.9974343180656432,1.0,-0.9164302349090576,0.3431175947189331,0.5733126401901245,0.1210127770900726,0.0,0.0,1.0,17.550973892211914,40.0,-423.5690612792969,-8055.16357421875,71.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216064453125,311.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.572265625,25560.0,0.0,0.0,0.1527220159769058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621702194214,1.623643398284912,-2.177085116272792e-05,0.0,0.0001549934386275,0.0,0.0,475.8956604003906,0.0,0.0,0.0,0.886458694934845,4.0,0.0,1.0
369480,291.1817321777344,297.1499938964844,293.1499938964844,0.0680414736270904,-1742.4605712890625,304.0660095214844,0.7921217679977417,0.1102294921875,0.0934086516499519,291.1245422363281,297.1499938964844,293.1499938964844,0.1152116954326629,-2761.7744140625,304.0308837890625,0.907196581363678,0.1634843647480011,0.1483787447214126,291.0654602050781,297.1499938964844,293.1499938964844,0.1448771655559539,-2441.9873046875,304.0591735839844,0.969064474105835,0.2243751585483551,0.130909651517868,291.10223388671875,297.1499938964844,293.1499938964844,0.1304797679185867,-3050.8017578125,304.0215148925781,0.9426712989807128,0.1803255230188369,0.1640065163373947,291.736328125,297.1499938964844,293.1499938964844,0.0099534494802355,-3341.454345703125,300.7627258300781,0.6233165264129639,0.050000000745058,0.2269451022148132,288.65875244140625,291.1499938964844,258.1391296386719,257.5462341308594,279.1690673828125,291.73114013671875,288.6119384765625,1.0,0.1811390221118927,0.6082191467285156,0.6082191467285156,0.9974343180656432,1.0,-0.9164302349090576,0.3431175947189331,0.5733126401901245,0.1210127770900726,0.0,0.0,1.0,17.550973892211914,40.0,-423.5690612792969,-8055.16357421875,71.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.216064453125,311.0306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.572265625,25560.0,0.0,0.0,0.1527220159769058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621702194214,1.623643398284912,-2.177085116272792e-05,0.0,0.0001549934386275,0.0,0.0,475.8956604003906,0.0,0.0,0.0,0.886458694934845,4.0,0.0,1.0
369540,291.3094787597656,297.1499938964844,293.1499938964844,0.0926864445209503,-2206.90576171875,304.0532531738281,0.8553637266159058,0.1341957300901413,0.1157099977135658,291.2475280761719,297.1499938964844,293.1499938964844,0.1442421376705169,-3308.854248046875,304.0222473144531,0.9703566431999208,0.1898592114448547,0.1738254129886627,291.15594482421875,297.1499938964844,293.1499938964844,0.142176017165184,-2406.592041015625,304.092529296875,0.9640893936157228,0.2588351964950561,0.1259063929319381,291.2215881347656,297.1499938964844,293.1499938964844,0.1589589416980743,-3564.074462890625,304.0177917480469,0.991029977798462,0.2079939246177673,0.1867486387491226,291.80126953125,297.1499938964844,293.1499938964844,0.010725051164627,-3519.9384765625,301.0633239746094,0.6278590559959412,0.050000000745058,0.2268525958061218,288.3001708984375,291.1499938964844,258.1287841796875,257.52880859375,279.1498718261719,291.79644775390625,288.2544860839844,1.0,0.1919376701116562,0.6071690320968628,0.6071690320968628,0.9980117678642272,1.0,-0.9959476590156556,0.3745349645614624,0.6214126944541931,0.1355646699666977,0.0,0.0,1.0,17.971357345581055,60.0,-489.2823486328125,-8404.91796875,86.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7215270996094,310.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,25540.92578125,26640.0,0.0,0.0,0.162402331829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0001648177276365,0.0,0.0,477.5312805175781,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
369600,291.3094787597656,297.1499938964844,293.1499938964844,0.0926864445209503,-2206.90576171875,304.0532531738281,0.8553637266159058,0.1341957300901413,0.1157099977135658,291.2475280761719,297.1499938964844,293.1499938964844,0.1442421376705169,-3308.854248046875,304.0222473144531,0.9703566431999208,0.1898592114448547,0.1738254129886627,291.15594482421875,297.1499938964844,293.1499938964844,0.142176017165184,-2406.592041015625,304.092529296875,0.9640893936157228,0.2588351964950561,0.1259063929319381,291.2215881347656,297.1499938964844,293.1499938964844,0.1589589416980743,-3564.074462890625,304.0177917480469,0.991029977798462,0.2079939246177673,0.1867486387491226,291.80126953125,297.1499938964844,293.1499938964844,0.010725051164627,-3519.9384765625,301.0633239746094,0.6278590559959412,0.050000000745058,0.2268525958061218,288.3001708984375,291.1499938964844,258.1287841796875,257.52880859375,279.1498718261719,291.79644775390625,288.2544860839844,1.0,0.1919376701116562,0.6071690320968628,0.6071690320968628,0.9980117678642272,1.0,-0.9959476590156556,0.3745349645614624,0.6214126944541931,0.1355646699666977,0.0,0.0,1.0,17.971357345581055,60.0,-489.2823486328125,-8404.91796875,86.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7215270996094,310.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,25540.92578125,26640.0,0.0,0.0,0.162402331829071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254795789718628,1.6255013942718506,-2.1820704205310903e-05,0.0,0.0001648177276365,0.0,0.0,477.5312805175781,0.0,0.0,0.0,0.9023836255073548,4.0,0.0,1.0
369660,291.4320678710937,297.1499938964844,293.1499938964844,0.1162812933325767,-2649.864501953125,304.0462341308594,0.8717231750488281,0.1559647172689438,0.1358017474412918,291.36395263671875,297.1499938964844,293.1499938964844,0.1741400063037872,-3847.198974609375,304.0150146484375,0.9779804944992064,0.2144422680139541,0.197544515132904,291.296142578125,297.1499938964844,293.1499938964844,0.1789408326148986,-2896.791748046875,304.05078125,0.9829549193382264,0.2811247110366821,0.1484274119138717,291.31207275390625,297.1499938964844,293.1499938964844,0.1784831881523132,-3918.089599609375,304.0259094238281,0.9829549193382264,0.2384938448667526,0.2009586989879608,291.8671264648437,297.1499938964844,293.1499938964844,0.0115844421088695,-3705.322265625,301.3471984863281,0.6072197556495667,0.050000000745058,0.2272795736789703,287.92901611328125,291.1499938964844,258.1206970214844,257.5138854980469,279.1264038085937,291.8625793457031,287.8843688964844,1.0,0.2108076065778732,0.6038026213645935,0.6038026213645935,0.9988070726394652,1.0,-1.092324137687683,0.4128225147724151,0.6795016527175903,0.1506051123142242,0.0,0.0,1.0,21.40135955810547,80.0,-516.6401977539062,-8852.9921875,113.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2648010253906,309.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.240234375,26640.0,0.0,0.0,0.1736045777797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553497314453125,1.6553722620010376,-2.2630034436588176e-05,0.0,0.0001761865860316,0.0,0.0,504.3437805175781,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
369720,291.4320678710937,297.1499938964844,293.1499938964844,0.1162812933325767,-2649.864501953125,304.0462341308594,0.8717231750488281,0.1559647172689438,0.1358017474412918,291.36395263671875,297.1499938964844,293.1499938964844,0.1741400063037872,-3847.198974609375,304.0150146484375,0.9779804944992064,0.2144422680139541,0.197544515132904,291.296142578125,297.1499938964844,293.1499938964844,0.1789408326148986,-2896.791748046875,304.05078125,0.9829549193382264,0.2811247110366821,0.1484274119138717,291.31207275390625,297.1499938964844,293.1499938964844,0.1784831881523132,-3918.089599609375,304.0259094238281,0.9829549193382264,0.2384938448667526,0.2009586989879608,291.8671264648437,297.1499938964844,293.1499938964844,0.0115844421088695,-3705.322265625,301.3471984863281,0.6072197556495667,0.050000000745058,0.2272795736789703,287.92901611328125,291.1499938964844,258.1206970214844,257.5138854980469,279.1264038085937,291.8625793457031,287.8843688964844,1.0,0.2108076065778732,0.6038026213645935,0.6038026213645935,0.9988070726394652,1.0,-1.092324137687683,0.4128225147724151,0.6795016527175903,0.1506051123142242,0.0,0.0,1.0,21.40135955810547,80.0,-516.6401977539062,-8852.9921875,113.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2648010253906,309.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.240234375,26640.0,0.0,0.0,0.1736045777797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553497314453125,1.6553722620010376,-2.2630034436588176e-05,0.0,0.0001761865860316,0.0,0.0,504.3437805175781,0.0,0.0,0.0,0.9038893580436708,4.0,0.0,1.0
369780,291.5487365722656,297.1499938964844,293.1499938964844,0.1407037079334259,-3089.2451171875,304.0401306152344,0.8704657554626465,0.1758325695991516,0.1542038172483444,291.4740600585937,297.1499938964844,293.1499938964844,0.2056551873683929,-4393.11767578125,304.0074768066406,0.9703425168991088,0.2373637557029724,0.219721257686615,291.4891662597656,297.1499938964844,293.1499938964844,0.231259286403656,-3559.27783203125,303.99627685546875,0.996453046798706,0.2889330685138702,0.1781434416770935,291.4248046875,297.1499938964844,293.1499938964844,0.232576236128807,-4847.01171875,303.97613525390625,0.9981648325920104,0.2622824609279632,0.2429081052541732,291.9369812011719,297.1499938964844,293.1499938964844,0.0125411851331591,-3903.15869140625,301.59405517578125,0.5782337784767151,0.050000000745058,0.2279689759016037,287.4931945800781,291.1499938964844,258.1148681640625,257.5015869140625,279.0980529785156,291.9326171875,287.4471130371094,1.0,0.2368459999561309,0.5971570014953613,0.5971570014953613,0.9996023774147034,1.0,-1.2276445627212524,0.4664712250232696,0.7611733078956604,0.169490173459053,0.0,0.0,1.0,26.82679748535156,100.0,-585.466796875,-9442.12890625,161.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81024169921875,309.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.333984375,26640.0,0.0,0.0,0.1865983307361602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589421033859253,1.6589648723602295,-2.2728365365765058e-05,0.0,0.0001893735752673,0.0,0.0,507.634521484375,0.0,0.0,0.0,0.9056758284568788,4.0,0.0,1.0
369840,291.5487365722656,297.1499938964844,293.1499938964844,0.1407037079334259,-3089.2451171875,304.0401306152344,0.8704657554626465,0.1758325695991516,0.1542038172483444,291.4740600585937,297.1499938964844,293.1499938964844,0.2056551873683929,-4393.11767578125,304.0074768066406,0.9703425168991088,0.2373637557029724,0.219721257686615,291.4891662597656,297.1499938964844,293.1499938964844,0.231259286403656,-3559.27783203125,303.99627685546875,0.996453046798706,0.2889330685138702,0.1781434416770935,291.4248046875,297.1499938964844,293.1499938964844,0.232576236128807,-4847.01171875,303.97613525390625,0.9981648325920104,0.2622824609279632,0.2429081052541732,291.9369812011719,297.1499938964844,293.1499938964844,0.0125411851331591,-3903.15869140625,301.59405517578125,0.5782337784767151,0.050000000745058,0.2279689759016037,287.4931945800781,291.1499938964844,258.1148681640625,257.5015869140625,279.0980529785156,291.9326171875,287.4471130371094,1.0,0.2368459999561309,0.5971570014953613,0.5971570014953613,0.9996023774147034,1.0,-1.2276445627212524,0.4664712250232696,0.7611733078956604,0.169490173459053,0.0,0.0,1.0,26.82679748535156,100.0,-585.466796875,-9442.12890625,161.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81024169921875,309.4507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.333984375,26640.0,0.0,0.0,0.1865983307361602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589421033859253,1.6589648723602295,-2.2728365365765058e-05,0.0,0.0001893735752673,0.0,0.0,507.634521484375,0.0,0.0,0.0,0.9056758284568788,4.0,0.0,1.0
369900,291.6048889160156,297.1499938964844,293.1499938964844,0.1532033085823059,-3307.54248046875,304.0373840332031,0.8552674055099487,0.1850851774215698,0.162849873304367,291.52685546875,297.1499938964844,293.1499938964844,0.2219827473163604,-4668.2197265625,304.00372314453125,0.9500946402549744,0.2482257336378097,0.2303058952093124,291.58233642578125,297.1499938964844,293.1499938964844,0.2729419767856598,-4065.820068359375,303.9484558105469,0.9990000128746032,0.2916818857192993,0.201285645365715,291.48760986328125,297.1499938964844,293.1499938964844,0.2494865506887436,-5122.171875,303.9771728515625,0.980533242225647,0.2717958092689514,0.2530956268310547,291.9731140136719,297.1499938964844,293.1499938964844,0.0130830900743603,-4009.801025390625,301.7053527832031,0.5539876222610474,0.050000000745058,0.2286881357431411,287.2602233886719,291.1499938964844,258.11279296875,257.4964294433594,279.0932922363281,291.96893310546875,287.21728515625,1.0,0.2517674267292022,0.5939417481422424,0.5939417481422424,1.0,1.0,-1.2915480136871338,0.4917240738868713,0.7998239994049072,0.1787381768226623,0.0,0.0,1.0,31.56846618652344,100.0,-601.8389282226562,-9693.2412109375,191.70314025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5867919921875,309.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,26621.95703125,27720.0,0.0,0.0,0.1937384158372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595226526260376,1.6595454216003418,-2.274427424708847e-05,0.0,0.0001966198615264,0.0,0.0,508.1676330566406,0.0,0.0,0.0,0.9209644794464112,4.0,0.0,1.0
369960,291.65948486328125,297.1499938964844,293.1499938964844,0.1656325310468673,-3520.162353515625,304.0352783203125,0.8275932669639587,0.1939359158277511,0.1712404191493988,291.5780334472656,297.1499938964844,293.1499938964844,0.2382744997739792,-4937.3330078125,304.0007019042969,0.9108561277389526,0.258735179901123,0.2406693398952484,291.6666564941406,297.1499938964844,293.1499938964844,0.2826414406299591,-4189.60009765625,303.9684753417969,0.9617297053337096,0.2949565052986145,0.2053287923336029,291.5437316894531,297.1499938964844,293.1499938964844,0.2656740546226501,-5381.25537109375,303.9791564941406,0.9420242309570312,0.2818250954151153,0.2626384496688843,292.00927734375,297.1499938964844,293.1499938964844,0.0136945871636271,-4121.78369140625,301.8153076171875,0.5213662981987,0.050000000745058,0.2300300002098083,287.0501403808594,291.1499938964844,258.1112976074219,257.4919738769531,279.1016540527344,292.0052795410156,287.01641845703125,1.0,0.2668952941894531,0.5921211838722229,0.5921211838722229,1.0,1.0,-1.3301429748535156,0.5067111849784851,0.8234317898750305,0.185347095131874,0.0,0.0,1.0,39.32676696777344,118.0,-564.4292602539062,-9839.958984375,222.94332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38427734375,308.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.111328125,27720.0,0.0,0.0,0.2010985612869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841546297073364,1.684178113937378,-2.34244635066716e-05,0.0,0.0002040894760284,0.0,0.0,531.1332397460938,0.0,0.0,0.0,0.9198367595672609,4.0,0.0,1.0
370020,291.7644348144531,297.1499938964844,293.1499938964844,0.1895336508750915,-3917.521240234375,304.03375244140625,0.7909834384918213,0.2104121595621109,0.1869497448205948,291.6763610839844,297.1499938964844,293.1499938964844,0.2698633670806885,-5444.82470703125,303.9978942871094,0.8660814166069031,0.2786150872707367,0.2603738903999328,291.7823486328125,297.1499938964844,293.1499938964844,0.3094738721847534,-4475.59130859375,303.984375,0.8984090685844421,0.3089982569217682,0.2141882628202438,291.6453857421875,297.1499938964844,293.1499938964844,0.2986101806163788,-5895.65771484375,303.98114013671875,0.8900485634803772,0.3018942773342132,0.2822049558162689,292.0797424316406,297.1499938964844,293.1499938964844,0.0149407880380749,-4328.50390625,302.0376892089844,0.4820063710212707,0.050000000745058,0.232911005616188,286.7160339355469,291.1499938964844,258.1099548339844,257.485107421875,279.1117858886719,292.0761413574219,286.6898803710937,1.0,0.2972496747970581,0.5888075828552246,0.5888075828552246,1.0,1.0,-1.4121026992797852,0.5395271182060242,0.8725756406784058,0.1992490589618683,0.0,0.0,1.0,56.00807571411133,136.0,-469.85003662109375,-10138.423828125,294.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0934143066406,308.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,27647.791015625,27720.0,0.0,0.0,0.2157004624605178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69119393825531,1.6912175416946411,-2.362068698857911e-05,0.0,0.0002189085498685,0.0,0.0,537.8211669921875,0.0,0.0,0.0,0.9233335852622986,4.0,0.0,1.0
370080,291.7644348144531,297.1499938964844,293.1499938964844,0.1895336508750915,-3917.521240234375,304.03375244140625,0.7909834384918213,0.2104121595621109,0.1869497448205948,291.6763610839844,297.1499938964844,293.1499938964844,0.2698633670806885,-5444.82470703125,303.9978942871094,0.8660814166069031,0.2786150872707367,0.2603738903999328,291.7823486328125,297.1499938964844,293.1499938964844,0.3094738721847534,-4475.59130859375,303.984375,0.8984090685844421,0.3089982569217682,0.2141882628202438,291.6453857421875,297.1499938964844,293.1499938964844,0.2986101806163788,-5895.65771484375,303.98114013671875,0.8900485634803772,0.3018942773342132,0.2822049558162689,292.0797424316406,297.1499938964844,293.1499938964844,0.0149407880380749,-4328.50390625,302.0376892089844,0.4820063710212707,0.050000000745058,0.232911005616188,286.7160339355469,291.1499938964844,258.1099548339844,257.485107421875,279.1117858886719,292.0761413574219,286.6898803710937,1.0,0.2972496747970581,0.5888075828552246,0.5888075828552246,1.0,1.0,-1.4121026992797852,0.5395271182060242,0.8725756406784058,0.1992490589618683,0.0,0.0,1.0,56.00807571411133,136.0,-469.85003662109375,-10138.423828125,294.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0934143066406,308.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,27647.791015625,27720.0,0.0,0.0,0.2157004624605178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69119393825531,1.6912175416946411,-2.362068698857911e-05,0.0,0.0002189085498685,0.0,0.0,537.8211669921875,0.0,0.0,0.0,0.9233335852622986,4.0,0.0,1.0
370140,291.8627319335937,297.1499938964844,293.1499938964844,0.2126087248325348,-4288.787109375,304.0340881347656,0.7654851675033569,0.2255769222974777,0.2014762610197067,291.7687072753906,297.1499938964844,293.1499938964844,0.3006727993488312,-5924.10205078125,303.997314453125,0.837791383266449,0.2972208559513092,0.2788823246955871,291.8746032714844,297.1499938964844,293.1499938964844,0.3381292223930359,-4792.400390625,303.99169921875,0.8628118634223938,0.3249233365058899,0.2256767600774765,291.73834228515625,297.1499938964844,293.1499938964844,0.3314956724643707,-6394.05029296875,303.9826354980469,0.8587937951087952,0.321154922246933,0.3012563586235046,292.1464233398437,297.1499938964844,293.1499938964844,0.016305124387145,-4529.41943359375,302.2571716308594,0.4449909031391144,0.050000000745058,0.2361570447683334,286.43927001953125,291.1499938964844,258.11090087890625,257.4810791015625,279.11883544921875,292.1431884765625,286.419189453125,1.0,0.3272010087966919,0.5860700011253357,0.5860700011253357,1.0,1.0,-1.492318034172058,0.5716930627822876,0.9206250309944152,0.2147997766733169,0.0,0.0,1.0,74.73990631103516,139.0,-387.9153442382813,-10449.453125,378.5166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9389343261719,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,27702.974609375,28800.0,0.0,0.0,0.2298212200403213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928808689117432,1.6929045915603638,-2.366783519391901e-05,0.0,0.0002332393196411,0.0,0.0,539.4321899414062,0.0,0.0,0.0,0.9391716122627258,4.0,0.0,1.0
370200,291.8627319335937,297.1499938964844,293.1499938964844,0.2126087248325348,-4288.787109375,304.0340881347656,0.7654851675033569,0.2255769222974777,0.2014762610197067,291.7687072753906,297.1499938964844,293.1499938964844,0.3006727993488312,-5924.10205078125,303.997314453125,0.837791383266449,0.2972208559513092,0.2788823246955871,291.8746032714844,297.1499938964844,293.1499938964844,0.3381292223930359,-4792.400390625,303.99169921875,0.8628118634223938,0.3249233365058899,0.2256767600774765,291.73834228515625,297.1499938964844,293.1499938964844,0.3314956724643707,-6394.05029296875,303.9826354980469,0.8587937951087952,0.321154922246933,0.3012563586235046,292.1464233398437,297.1499938964844,293.1499938964844,0.016305124387145,-4529.41943359375,302.2571716308594,0.4449909031391144,0.050000000745058,0.2361570447683334,286.43927001953125,291.1499938964844,258.11090087890625,257.4810791015625,279.11883544921875,292.1431884765625,286.419189453125,1.0,0.3272010087966919,0.5860700011253357,0.5860700011253357,1.0,1.0,-1.492318034172058,0.5716930627822876,0.9206250309944152,0.2147997766733169,0.0,0.0,1.0,74.73990631103516,139.0,-387.9153442382813,-10449.453125,378.5166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9389343261719,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,27702.974609375,28800.0,0.0,0.0,0.2298212200403213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928808689117432,1.6929045915603638,-2.366783519391901e-05,0.0,0.0002332393196411,0.0,0.0,539.4321899414062,0.0,0.0,0.0,0.9391716122627258,4.0,0.0,1.0
370260,291.9543762207031,297.1499938964844,293.1499938964844,0.2342800498008728,-4627.12939453125,304.0366516113281,0.7549964785575867,0.2396006286144256,0.2148211747407913,291.8550109863281,297.1499938964844,293.1499938964844,0.3299482762813568,-6366.0244140625,303.9994812011719,0.8258934020996094,0.3147072792053222,0.2961706519126892,291.9581604003906,297.1499938964844,293.1499938964844,0.3658936023712158,-5091.88525390625,303.9981994628906,0.8468106389045715,0.3402857184410095,0.2369088530540466,291.8248596191406,297.1499938964844,293.1499938964844,0.3629050254821777,-6856.2939453125,303.9861145019531,0.8455135822296143,0.3393740653991699,0.319219022989273,292.2099914550781,297.1499938964844,293.1499938964844,0.0176268499344587,-4700.99560546875,302.4711608886719,0.4236655831336975,0.050000000745058,0.2388000339269638,286.2303161621094,291.1499938964844,258.1141357421875,257.4799499511719,279.1239624023437,292.2070617675781,286.2161560058594,1.0,0.3508166372776031,0.5837329030036926,0.5837329030036926,1.0,1.0,-1.567317247390747,0.6020463705062866,0.9652708172798156,0.2296960651874542,0.0,0.0,1.0,90.2478256225586,127.0,-299.492431640625,-10798.439453125,459.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8930969238281,308.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1484375,28800.0,0.0,0.0,0.2432503700256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217580080032349,1.7217824459075928,-2.4482171284034848e-05,0.0,0.0002468682068865,0.0,0.0,567.5108032226562,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
370320,291.9543762207031,297.1499938964844,293.1499938964844,0.2342800498008728,-4627.12939453125,304.0366516113281,0.7549964785575867,0.2396006286144256,0.2148211747407913,291.8550109863281,297.1499938964844,293.1499938964844,0.3299482762813568,-6366.0244140625,303.9994812011719,0.8258934020996094,0.3147072792053222,0.2961706519126892,291.9581604003906,297.1499938964844,293.1499938964844,0.3658936023712158,-5091.88525390625,303.9981994628906,0.8468106389045715,0.3402857184410095,0.2369088530540466,291.8248596191406,297.1499938964844,293.1499938964844,0.3629050254821777,-6856.2939453125,303.9861145019531,0.8455135822296143,0.3393740653991699,0.319219022989273,292.2099914550781,297.1499938964844,293.1499938964844,0.0176268499344587,-4700.99560546875,302.4711608886719,0.4236655831336975,0.050000000745058,0.2388000339269638,286.2303161621094,291.1499938964844,258.1141357421875,257.4799499511719,279.1239624023437,292.2070617675781,286.2161560058594,1.0,0.3508166372776031,0.5837329030036926,0.5837329030036926,1.0,1.0,-1.567317247390747,0.6020463705062866,0.9652708172798156,0.2296960651874542,0.0,0.0,1.0,90.2478256225586,127.0,-299.492431640625,-10798.439453125,459.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8930969238281,308.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1484375,28800.0,0.0,0.0,0.2432503700256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217580080032349,1.7217824459075928,-2.4482171284034848e-05,0.0,0.0002468682068865,0.0,0.0,567.5108032226562,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
370380,292.03955078125,297.1499938964844,293.1499938964844,0.2543839812278747,-4932.88720703125,304.0409851074219,0.7586227059364319,0.2526130378246307,0.2269295006990432,291.935546875,297.1499938964844,293.1499938964844,0.3575343191623688,-6771.53857421875,304.00372314453125,0.8290894627571106,0.331180602312088,0.3121610879898071,292.0357666015625,297.1499938964844,293.1499938964844,0.391827255487442,-5365.09521484375,304.005615234375,0.8475623726844788,0.3547412157058716,0.2472986876964569,291.9056091308594,297.1499938964844,293.1499938964844,0.3925423324108124,-7281.158203125,303.99139404296875,0.8484233617782593,0.3565674424171448,0.3358844816684723,292.27130126953125,297.1499938964844,293.1499938964844,0.0187309272587299,-4827.82568359375,302.6730651855469,0.4167344868183136,0.050000000745058,0.2399546504020691,286.06903076171875,291.1499938964844,258.1196594238281,257.4818420410156,279.1288146972656,292.2685546875,286.0589294433594,1.0,0.3647645711898803,0.5818576216697693,0.5818576216697693,1.0,1.0,-1.6349226236343384,0.6296883225440979,1.0052342414855957,0.2433779686689376,0.0,0.0,1.0,97.74420928955078,115.0,-230.7541046142578,-11110.84765625,520.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9480285644531,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.08984375,28800.0,0.0,0.0,0.2556503713130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725057601928711,1.7250821590423584,-2.4576098439865746e-05,0.0,0.0002594526158645,0.0,0.0,570.7799072265625,0.0,0.0,0.0,0.9417604207992554,4.0,0.0,1.0
370440,292.03955078125,297.1499938964844,293.1499938964844,0.2543839812278747,-4932.88720703125,304.0409851074219,0.7586227059364319,0.2526130378246307,0.2269295006990432,291.935546875,297.1499938964844,293.1499938964844,0.3575343191623688,-6771.53857421875,304.00372314453125,0.8290894627571106,0.331180602312088,0.3121610879898071,292.0357666015625,297.1499938964844,293.1499938964844,0.391827255487442,-5365.09521484375,304.005615234375,0.8475623726844788,0.3547412157058716,0.2472986876964569,291.9056091308594,297.1499938964844,293.1499938964844,0.3925423324108124,-7281.158203125,303.99139404296875,0.8484233617782593,0.3565674424171448,0.3358844816684723,292.27130126953125,297.1499938964844,293.1499938964844,0.0187309272587299,-4827.82568359375,302.6730651855469,0.4167344868183136,0.050000000745058,0.2399546504020691,286.06903076171875,291.1499938964844,258.1196594238281,257.4818420410156,279.1288146972656,292.2685546875,286.0589294433594,1.0,0.3647645711898803,0.5818576216697693,0.5818576216697693,1.0,1.0,-1.6349226236343384,0.6296883225440979,1.0052342414855957,0.2433779686689376,0.0,0.0,1.0,97.74420928955078,115.0,-230.7541046142578,-11110.84765625,520.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9480285644531,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.08984375,28800.0,0.0,0.0,0.2556503713130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725057601928711,1.7250821590423584,-2.4576098439865746e-05,0.0,0.0002594526158645,0.0,0.0,570.7799072265625,0.0,0.0,0.0,0.9417604207992554,4.0,0.0,1.0
370500,292.0798645019531,297.1499938964844,293.1499938964844,0.2638230323791504,-5073.8837890625,304.04364013671875,0.7637819647789001,0.2587607204914093,0.2325672209262848,291.9737854003906,297.1499938964844,293.1499938964844,0.3706454634666443,-6960.763671875,304.0065002441406,0.8342422842979431,0.3390536904335022,0.3197134137153625,292.0726013183594,297.1499938964844,293.1499938964844,0.4040199518203735,-5491.4169921875,304.0097045898437,0.8518152832984924,0.3616183400154114,0.2521795034408569,291.9440002441406,297.1499938964844,293.1499938964844,0.4066316187381744,-7479.478515625,303.99462890625,0.8536986112594604,0.3647890388965606,0.3437646627426147,292.30145263671875,297.1499938964844,293.1499938964844,0.019189553335309,-4875.564453125,302.767578125,0.4160743653774261,0.050000000745058,0.2400736361742019,286.0053405761719,291.1499938964844,258.1232604980469,257.4839172363281,279.1311340332031,292.298828125,285.9969787597656,1.0,0.3692094981670379,0.5810884833335876,0.5810884833335876,1.0,1.0,-1.6662235260009766,0.6426011919975281,1.0236222743988037,0.2498015910387039,0.0,0.0,1.0,99.01924896240234,115.0,-199.5182037353516,-11264.9052734375,543.5054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.008544921875,308.4486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.60546875,29880.0,0.0,0.0,0.2613913118839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725582718849182,1.7256073951721191,-2.459106326568872e-05,0.0,0.0002652789698913,0.0,0.0,571.3013305664062,0.0,0.0,0.0,0.9570210576057434,4.0,0.0,1.0
370560,292.1187744140625,297.1499938964844,293.1499938964844,0.2727317214012146,-5205.3427734375,304.0467834472656,0.7706174254417419,0.2646771073341369,0.2379460930824279,292.0107727050781,297.1499938964844,293.1499938964844,0.3831276297569275,-7138.6689453125,304.0098876953125,0.8411527872085571,0.3466899394989013,0.3269894123077392,292.1082458496094,297.1499938964844,293.1499938964844,0.415509432554245,-5609.04833984375,304.0143127441406,0.8579940795898438,0.3682647943496704,0.2568609416484833,291.9811706542969,297.1499938964844,293.1499938964844,0.4200423061847687,-7665.8955078125,303.9985046386719,0.8608999252319336,0.3727653920650482,0.3513607680797577,292.3309020996094,297.1499938964844,293.1499938964844,0.0195853356271982,-4912.9990234375,302.85943603515625,0.416699081659317,0.050000000745058,0.2399580776691436,285.95819091796875,291.1499938964844,258.1274719238281,257.4867858886719,279.1332702636719,292.3283996582031,285.9526062011719,1.0,0.3723498582839966,0.5804135799407959,0.5804135799407959,1.0,1.0,-1.6960206031799316,0.6549617648124695,1.0410587787628174,0.2559682726860046,0.0,0.0,1.0,99.0251007080078,103.0,-159.47303771972656,-11450.6328125,562.9024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0826721191406,308.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,29588.955078125,29880.0,0.0,0.0,0.2668609619140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495566606521606,1.7495819330215454,-2.527910874050576e-05,0.0,0.0002708299434743,0.0,0.0,595.4454956054688,0.0,0.0,0.0,0.9555136561393738,4.0,0.0,1.0
370620,292.1923522949219,297.1499938964844,293.1499938964844,0.2894670963287353,-5448.82763671875,304.05328369140625,0.7886663675308228,0.2758761644363403,0.2480029165744781,292.0810241699219,297.1499938964844,293.1499938964844,0.4068746268749237,-7472.23095703125,304.0170288085937,0.8597793579101562,0.3612983226776123,0.3407788574695587,292.17596435546875,297.1499938964844,293.1499938964844,0.4371330440044403,-5827.58837890625,304.02349853515625,0.8754498958587646,0.3809206187725067,0.2656778693199157,292.0518798828125,297.1499938964844,293.1499938964844,0.4455583691596985,-8015.48828125,304.0064697265625,0.8804296255111694,0.3880300223827362,0.3657673001289367,292.3868713378906,297.1499938964844,293.1499938964844,0.0202117599546909,-4968.32080078125,303.0357666015625,0.4212259352207184,0.050000000745058,0.2391772866249084,285.8857116699219,291.1499938964844,258.1375732421875,257.4949035644531,279.1369323730469,292.3846130371094,285.88165283203125,1.0,0.3755947947502136,0.5792959928512573,0.5792959928512573,1.0,1.0,-1.7516000270843506,0.6781910061836243,1.0734089612960815,0.2675949037075043,0.0,0.0,1.0,96.05368041992188,91.0,-110.89542388916016,-11761.408203125,591.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27197265625,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,29812.896484375,29880.0,0.0,0.0,0.2768741846084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756164789199829,1.756190299987793,-2.547043004597072e-05,0.0,0.0002809920988511,0.0,0.0,602.2182006835938,0.0,0.0,0.0,0.9587891101837158,4.0,0.0,1.0
