time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370680,292.1923522949219,297.1499938964844,293.1499938964844,0.2894670963287353,-5448.82763671875,304.05328369140625,0.7886663675308228,0.2758761644363403,0.2480029165744781,292.0810241699219,297.1499938964844,293.1499938964844,0.4068746268749237,-7472.23095703125,304.0170288085937,0.8597793579101562,0.3612983226776123,0.3407788574695587,292.17596435546875,297.1499938964844,293.1499938964844,0.4371330440044403,-5827.58837890625,304.02349853515625,0.8754498958587646,0.3809206187725067,0.2656778693199157,292.0518798828125,297.1499938964844,293.1499938964844,0.4455583691596985,-8015.48828125,304.0064697265625,0.8804296255111694,0.3880300223827362,0.3657673001289367,292.3868713378906,297.1499938964844,293.1499938964844,0.0202117599546909,-4968.32080078125,303.0357666015625,0.4212259352207184,0.050000000745058,0.2391772866249084,285.8857116699219,291.1499938964844,258.1375732421875,257.4949035644531,279.1369323730469,292.3846130371094,285.88165283203125,1.0,0.3755947947502136,0.5792959928512573,0.5792959928512573,1.0,1.0,-1.7516000270843506,0.6781910061836243,1.0734089612960815,0.2675949037075043,0.0,0.0,1.0,96.05368041992188,91.0,-110.89542388916016,-11761.408203125,591.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.27197265625,308.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,29812.896484375,29880.0,0.0,0.0,0.2768741846084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756164789199829,1.756190299987793,-2.547043004597072e-05,0.0,0.0002809920988511,0.0,0.0,602.2182006835938,0.0,0.0,0.0,0.9587891101837158,4.0,0.0,1.0
370740,292.26055908203125,297.1499938964844,293.1499938964844,0.3048757314682007,-5669.203125,304.0598449707031,0.8117434978485107,0.2863008975982666,0.2572414577007293,292.1465759277344,297.1499938964844,293.1499938964844,0.4291063547134399,-7779.00830078125,304.0242919921875,0.8848143815994263,0.375087171792984,0.3536648452281952,292.2390441894531,297.1499938964844,293.1499938964844,0.4571053683757782,-6026.30224609375,304.0323791503906,0.8992777466773987,0.3928015232086181,0.2738579213619232,292.1179504394531,297.1499938964844,293.1499938964844,0.4694511890411377,-8337.1181640625,304.0144958496094,0.9063551425933838,0.4024471938610077,0.3792429864406585,292.43878173828125,297.1499938964844,293.1499938964844,0.0204327423125505,-5004.2353515625,303.2035827636719,0.4300952553749084,0.050000000745058,0.2378670573234558,285.8356018066406,291.1499938964844,258.1499938964844,257.5062255859375,279.13983154296875,292.436767578125,285.83306884765625,1.0,0.3758925795555115,0.5784298181533813,0.5784298181533813,1.0,1.0,-1.802595853805542,0.6997036337852478,1.1028921604156494,0.2784010469913482,0.0,0.0,1.0,90.19768524169922,79.0,-75.6333236694336,-12061.1396484375,609.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50347900390625,308.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.666015625,30960.0,0.0,0.0,0.2856175005435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576889991760254,1.7577145099639893,-2.5514658773317933e-05,0.0,0.0002898654784075,0.0,0.0,603.7875366210938,0.0,0.0,0.0,0.9745447039604188,4.0,0.0,1.0
370800,292.26055908203125,297.1499938964844,293.1499938964844,0.3048757314682007,-5669.203125,304.0598449707031,0.8117434978485107,0.2863008975982666,0.2572414577007293,292.1465759277344,297.1499938964844,293.1499938964844,0.4291063547134399,-7779.00830078125,304.0242919921875,0.8848143815994263,0.375087171792984,0.3536648452281952,292.2390441894531,297.1499938964844,293.1499938964844,0.4571053683757782,-6026.30224609375,304.0323791503906,0.8992777466773987,0.3928015232086181,0.2738579213619232,292.1179504394531,297.1499938964844,293.1499938964844,0.4694511890411377,-8337.1181640625,304.0144958496094,0.9063551425933838,0.4024471938610077,0.3792429864406585,292.43878173828125,297.1499938964844,293.1499938964844,0.0204327423125505,-5004.2353515625,303.2035827636719,0.4300952553749084,0.050000000745058,0.2378670573234558,285.8356018066406,291.1499938964844,258.1499938964844,257.5062255859375,279.13983154296875,292.436767578125,285.83306884765625,1.0,0.3758925795555115,0.5784298181533813,0.5784298181533813,1.0,1.0,-1.802595853805542,0.6997036337852478,1.1028921604156494,0.2784010469913482,0.0,0.0,1.0,90.19768524169922,79.0,-75.6333236694336,-12061.1396484375,609.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50347900390625,308.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.666015625,30960.0,0.0,0.0,0.2856175005435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576889991760254,1.7577145099639893,-2.5514658773317933e-05,0.0,0.0002898654784075,0.0,0.0,603.7875366210938,0.0,0.0,0.0,0.9745447039604188,4.0,0.0,1.0
370860,292.3237609863281,297.1499938964844,293.1499938964844,0.3187959194183349,-5864.99853515625,304.0666809082031,0.8379553556442261,0.2960129380226135,0.2657561600208282,292.2076416015625,297.1499938964844,293.1499938964844,0.4495563507080078,-8056.373046875,304.0321044921875,0.9174039363861084,0.3881184756755829,0.3657458126544952,292.2976989746094,297.1499938964844,293.1499938964844,0.4751893281936645,-6203.43310546875,304.0414123535156,0.9321748614311218,0.4039820432662964,0.2814812958240509,292.1796264648437,297.1499938964844,293.1499938964844,0.4914351105690002,-8628.0107421875,304.02301025390625,0.9422469735145568,0.4160870909690857,0.3918928205966949,292.4856262207031,297.1499938964844,293.1499938964844,0.0213009994477033,-5031.0595703125,303.36737060546875,0.4443427622318268,0.050000000745058,0.236205592751503,285.8163452148437,291.1499938964844,258.1656188964844,257.5220947265625,279.1420593261719,292.4838562011719,285.8153991699219,1.0,0.3741643726825714,0.5777510404586792,0.5777510404586792,1.0,1.0,-1.84967577457428,0.7197234034538269,1.129952311515808,0.2884760797023773,0.0,0.0,1.0,82.41337585449219,67.0,-37.635719299316406,-12391.44140625,618.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7464904785156,309.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.35546875,30960.0,0.0,0.0,0.2932896614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856780290603638,1.7857043743133545,-2.633370786497835e-05,0.0,0.000297651742585,0.0,0.0,633.09326171875,0.0,0.0,0.0,0.9750001430511476,4.0,0.0,1.0
370920,292.3237609863281,297.1499938964844,293.1499938964844,0.3187959194183349,-5864.99853515625,304.0666809082031,0.8379553556442261,0.2960129380226135,0.2657561600208282,292.2076416015625,297.1499938964844,293.1499938964844,0.4495563507080078,-8056.373046875,304.0321044921875,0.9174039363861084,0.3881184756755829,0.3657458126544952,292.2976989746094,297.1499938964844,293.1499938964844,0.4751893281936645,-6203.43310546875,304.0414123535156,0.9321748614311218,0.4039820432662964,0.2814812958240509,292.1796264648437,297.1499938964844,293.1499938964844,0.4914351105690002,-8628.0107421875,304.02301025390625,0.9422469735145568,0.4160870909690857,0.3918928205966949,292.4856262207031,297.1499938964844,293.1499938964844,0.0213009994477033,-5031.0595703125,303.36737060546875,0.4443427622318268,0.050000000745058,0.236205592751503,285.8163452148437,291.1499938964844,258.1656188964844,257.5220947265625,279.1420593261719,292.4838562011719,285.8153991699219,1.0,0.3741643726825714,0.5777510404586792,0.5777510404586792,1.0,1.0,-1.84967577457428,0.7197234034538269,1.129952311515808,0.2884760797023773,0.0,0.0,1.0,82.41337585449219,67.0,-37.635719299316406,-12391.44140625,618.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7464904785156,309.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,30823.35546875,30960.0,0.0,0.0,0.2932896614074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856780290603638,1.7857043743133545,-2.633370786497835e-05,0.0,0.000297651742585,0.0,0.0,633.09326171875,0.0,0.0,0.0,0.9750001430511476,4.0,0.0,1.0
370980,292.3823547363281,297.1499938964844,293.1499938964844,0.3317575752735138,-6045.19970703125,304.0728454589844,0.871600329875946,0.3050616383552551,0.2736190557479858,292.2645568847656,297.1499938964844,293.1499938964844,0.4689404368400574,-8316.0888671875,304.0390625,0.9607926607131958,0.4004475772380829,0.3771018087863922,292.3521423339844,297.1499938964844,293.1499938964844,0.4921866953372955,-6368.31396484375,304.0492553710937,0.9722662568092346,0.4145300686359405,0.2886167168617248,292.2370910644531,297.1499938964844,293.1499938964844,0.5123002529144287,-8900.8251953125,304.0305480957031,0.9820646047592164,0.4290149211883545,0.4038062691688537,292.5274353027344,297.1499938964844,293.1499938964844,0.0214734748005867,-5029.7958984375,303.52862548828125,0.465968519449234,0.050000000745058,0.2343130707740783,285.8021240234375,291.1499938964844,258.1850891113281,257.54351806640625,279.14385986328125,292.5259094238281,285.8015441894531,1.0,0.3710266649723053,0.5772296786308289,0.5772296786308289,1.0,1.0,-1.8933560848236084,0.738439679145813,1.1549164056777954,0.2979064881801605,0.0,0.0,1.0,73.34649658203125,85.0,-23.06709289550781,-12672.443359375,621.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9955749511719,309.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,30928.990234375,30960.0,0.0,0.0,0.2999147772789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788735270500183,1.7887616157531738,-2.6423955205245875e-05,0.0,0.0003043753677047,0.0,0.0,636.3505249023438,0.0,0.0,0.0,0.9765143394470216,4.0,0.0,1.0
371040,292.3823547363281,297.1499938964844,293.1499938964844,0.3317575752735138,-6045.19970703125,304.0728454589844,0.871600329875946,0.3050616383552551,0.2736190557479858,292.2645568847656,297.1499938964844,293.1499938964844,0.4689404368400574,-8316.0888671875,304.0390625,0.9607926607131958,0.4004475772380829,0.3771018087863922,292.3521423339844,297.1499938964844,293.1499938964844,0.4921866953372955,-6368.31396484375,304.0492553710937,0.9722662568092346,0.4145300686359405,0.2886167168617248,292.2370910644531,297.1499938964844,293.1499938964844,0.5123002529144287,-8900.8251953125,304.0305480957031,0.9820646047592164,0.4290149211883545,0.4038062691688537,292.5274353027344,297.1499938964844,293.1499938964844,0.0214734748005867,-5029.7958984375,303.52862548828125,0.465968519449234,0.050000000745058,0.2343130707740783,285.8021240234375,291.1499938964844,258.1850891113281,257.54351806640625,279.14385986328125,292.5259094238281,285.8015441894531,1.0,0.3710266649723053,0.5772296786308289,0.5772296786308289,1.0,1.0,-1.8933560848236084,0.738439679145813,1.1549164056777954,0.2979064881801605,0.0,0.0,1.0,73.34649658203125,85.0,-23.06709289550781,-12672.443359375,621.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9955749511719,309.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,30928.990234375,30960.0,0.0,0.0,0.2999147772789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788735270500183,1.7887616157531738,-2.6423955205245875e-05,0.0,0.0003043753677047,0.0,0.0,636.3505249023438,0.0,0.0,0.0,0.9765143394470216,4.0,0.0,1.0
371100,292.41015625,297.1499938964844,293.1499938964844,0.3380778729915619,-6132.5302734375,304.07537841796875,0.8809505701065063,0.3093244731426239,0.2774513065814972,292.2916564941406,297.1499938964844,293.1499938964844,0.4784455597400665,-8442.60546875,304.0419616699219,0.9712231755256652,0.4063442349433899,0.3826649188995361,292.37799072265625,297.1499938964844,293.1499938964844,0.5005003809928894,-6448.6162109375,304.05242919921875,0.9811513423919678,0.4195620119571686,0.2921183109283447,292.2644348144531,297.1499938964844,293.1499938964844,0.5225324034690857,-9033.7705078125,304.0336303710937,0.99081689119339,0.4352095425128937,0.4096461832523346,292.5466613769531,297.1499938964844,293.1499938964844,0.0217551589012146,-5046.59814453125,303.60772705078125,0.4698469340801239,0.050000000745058,0.2339879125356674,285.7966613769531,291.1499938964844,258.1962280273437,257.5561828613281,279.1441955566406,292.54522705078125,285.7961120605469,1.0,0.3732840418815613,0.57696533203125,0.57696533203125,1.0,1.0,-1.9154634475708008,0.7479369640350342,1.1675264835357666,0.3026537597179413,0.0,0.0,1.0,72.14482879638672,85.0,-19.21664810180664,-12812.2880859375,634.3963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1191101074219,309.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.1953125,32040.0,0.0,0.0,0.3028641641139984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892037630081177,1.789230227470398,-2.6437801352585662e-05,0.0,0.0003073686384595,0.0,0.0,636.8507690429688,0.0,0.0,0.0,0.991746425628662,4.0,0.0,1.0
371160,292.4372253417969,297.1499938964844,293.1499938964844,0.3441047072410583,-6215.2109375,304.0779724121094,0.8835338354110718,0.3133808672428131,0.281189888715744,292.3180236816406,297.1499938964844,293.1499938964844,0.4875931143760681,-8563.48828125,304.04498291015625,0.9741281867027284,0.4120407104492187,0.3881324827671051,292.4031066894531,297.1499938964844,293.1499938964844,0.5084490776062012,-6524.8876953125,304.05572509765625,0.9831289649009703,0.424408346414566,0.2955602705478668,292.291015625,297.1499938964844,293.1499938964844,0.5323821306228638,-9160.833984375,304.0368957519531,0.993171215057373,0.4412041902542114,0.4153904318809509,292.5650329589844,297.1499938964844,293.1499938964844,0.0221072249114513,-5069.6416015625,303.6855163574219,0.4688212871551513,0.050000000745058,0.2340740263462066,285.79864501953125,291.1499938964844,258.2082214355469,257.5700988769531,279.1444396972656,292.5636901855469,285.79913330078125,1.0,0.3771849870681762,0.576706051826477,0.576706051826477,1.0,1.0,-1.937652826309204,0.7574785947799683,1.1801742315292358,0.3074366450309753,0.0,0.0,1.0,73.14875030517578,103.0,-5.550269603729248,-12987.279296875,654.4800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23370361328125,309.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,31758.84765625,32040.0,0.0,0.0,0.3056640326976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125733137130733,1.812600374221801,-2.7132939067087136e-05,0.0,0.0003102101327385,0.0,0.0,662.1327514648438,0.0,0.0,0.0,0.9898906946182252,4.0,0.0,1.0
371220,292.4892578125,297.1499938964844,293.1499938964844,0.3558159470558166,-6375.07763671875,304.0824584960937,0.8751922249794006,0.3208834230899811,0.2882847487926483,292.36871337890625,297.1499938964844,293.1499938964844,0.5056282877922058,-8800.5693359375,304.0498962402344,0.9659283757209778,0.4228331446647644,0.3986771404743194,292.4513244628906,297.1499938964844,293.1499938964844,0.5241107940673828,-6674.70849609375,304.0610046386719,0.9740936756134032,0.4335492551326751,0.3021886646747589,292.3421325683594,297.1499938964844,293.1499938964844,0.5518349409103394,-9410.5498046875,304.0421447753906,0.9861701726913452,0.4525971710681915,0.4264910817146301,292.599609375,297.1499938964844,293.1499938964844,0.0230130329728126,-5135.12255859375,303.8355407714844,0.456275463104248,0.050000000745058,0.2350895702838897,285.7947692871094,291.1499938964844,258.23468017578125,257.6015014648437,279.14501953125,292.598388671875,285.7944030761719,1.0,0.388786256313324,0.5762351155281067,0.5762351155281067,1.0,1.0,-1.981345534324646,0.7763276696205139,1.2050178050994873,0.3168879151344299,0.0,0.0,1.0,79.663818359375,121.0,-7.443915367126465,-13260.6943359375,710.5178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4446716308594,309.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,31976.83203125,32040.0,0.0,0.0,0.3107894659042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818783164024353,1.81881046295166,-2.731917265919037e-05,0.0,0.0003154118021484,0.0,0.0,668.9615478515625,0.0,0.0,0.0,0.9929625391960144,4.0,0.0,1.0
371280,292.4892578125,297.1499938964844,293.1499938964844,0.3558159470558166,-6375.07763671875,304.0824584960937,0.8751922249794006,0.3208834230899811,0.2882847487926483,292.36871337890625,297.1499938964844,293.1499938964844,0.5056282877922058,-8800.5693359375,304.0498962402344,0.9659283757209778,0.4228331446647644,0.3986771404743194,292.4513244628906,297.1499938964844,293.1499938964844,0.5241107940673828,-6674.70849609375,304.0610046386719,0.9740936756134032,0.4335492551326751,0.3021886646747589,292.3421325683594,297.1499938964844,293.1499938964844,0.5518349409103394,-9410.5498046875,304.0421447753906,0.9861701726913452,0.4525971710681915,0.4264910817146301,292.599609375,297.1499938964844,293.1499938964844,0.0230130329728126,-5135.12255859375,303.8355407714844,0.456275463104248,0.050000000745058,0.2350895702838897,285.7947692871094,291.1499938964844,258.23468017578125,257.6015014648437,279.14501953125,292.598388671875,285.7944030761719,1.0,0.388786256313324,0.5762351155281067,0.5762351155281067,1.0,1.0,-1.981345534324646,0.7763276696205139,1.2050178050994873,0.3168879151344299,0.0,0.0,1.0,79.663818359375,121.0,-7.443915367126465,-13260.6943359375,710.5178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4446716308594,309.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,31976.83203125,32040.0,0.0,0.0,0.3107894659042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818783164024353,1.81881046295166,-2.731917265919037e-05,0.0,0.0003154118021484,0.0,0.0,668.9615478515625,0.0,0.0,0.0,0.9929625391960144,4.0,0.0,1.0
371340,292.5386657714844,297.1499938964844,293.1499938964844,0.366907387971878,-6525.2578125,304.0864562988281,0.8574422597885132,0.3276024162769317,0.294838398694992,292.4169311523437,297.1499938964844,293.1499938964844,0.523104727268219,-9028.298828125,304.0541076660156,0.9457383155822754,0.4328470826148987,0.4086590409278869,292.4970092773437,297.1499938964844,293.1499938964844,0.5392571091651917,-6818.65380859375,304.0654296875,0.9533398151397704,0.4419831037521362,0.3084504604339599,292.3906555175781,297.1499938964844,293.1499938964844,0.5707467794418335,-9651.2724609375,304.04656982421875,0.968473494052887,0.4632231891155243,0.4370384216308594,292.6318664550781,297.1499938964844,293.1499938964844,0.0241379402577877,-5219.01220703125,303.97772216796875,0.4374434351921081,0.050000000745058,0.2369433939456939,285.7841796875,291.1499938964844,258.2642822265625,257.6373596191406,279.1458435058594,292.6307373046875,285.7835388183594,1.0,0.4037376344203949,0.5758600831031799,0.5758600831031799,1.0,1.0,-2.023616313934326,0.7946672439575195,1.2289490699768066,0.3261057138442993,0.0,0.0,1.0,90.64645385742188,139.0,-13.346968650817873,-13511.1025390625,783.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6335144042969,309.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,32026.05078125,33120.0,0.0,0.0,0.3153364956378937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201823234558103,1.8202097415924072,-2.736122223723214e-05,0.0,0.0003200264764018,0.0,0.0,670.5066528320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371400,292.5386657714844,297.1499938964844,293.1499938964844,0.366907387971878,-6525.2578125,304.0864562988281,0.8574422597885132,0.3276024162769317,0.294838398694992,292.4169311523437,297.1499938964844,293.1499938964844,0.523104727268219,-9028.298828125,304.0541076660156,0.9457383155822754,0.4328470826148987,0.4086590409278869,292.4970092773437,297.1499938964844,293.1499938964844,0.5392571091651917,-6818.65380859375,304.0654296875,0.9533398151397704,0.4419831037521362,0.3084504604339599,292.3906555175781,297.1499938964844,293.1499938964844,0.5707467794418335,-9651.2724609375,304.04656982421875,0.968473494052887,0.4632231891155243,0.4370384216308594,292.6318664550781,297.1499938964844,293.1499938964844,0.0241379402577877,-5219.01220703125,303.97772216796875,0.4374434351921081,0.050000000745058,0.2369433939456939,285.7841796875,291.1499938964844,258.2642822265625,257.6373596191406,279.1458435058594,292.6307373046875,285.7835388183594,1.0,0.4037376344203949,0.5758600831031799,0.5758600831031799,1.0,1.0,-2.023616313934326,0.7946672439575195,1.2289490699768066,0.3261057138442993,0.0,0.0,1.0,90.64645385742188,139.0,-13.346968650817873,-13511.1025390625,783.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6335144042969,309.8596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,32026.05078125,33120.0,0.0,0.0,0.3153364956378937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201823234558103,1.8202097415924072,-2.736122223723214e-05,0.0,0.0003200264764018,0.0,0.0,670.5066528320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371460,292.58563232421875,297.1499938964844,293.1499938964844,0.3771250247955322,-6662.2626953125,304.0906066894531,0.8377623558044434,0.3335667550563812,0.30082768201828,292.4628601074219,297.1499938964844,293.1499938964844,0.539676308631897,-9241.9921875,304.0584411621094,0.9205803871154784,0.4421053826808929,0.4180474579334259,292.5403747558594,297.1499938964844,293.1499938964844,0.553548276424408,-6953.27099609375,304.0697631835937,0.9269881844520568,0.4497365057468414,0.3143258988857269,292.436767578125,297.1499938964844,293.1499938964844,0.5887577533721924,-9878.1904296875,304.0509948730469,0.9447078704833984,0.4731104373931885,0.4470070004463196,292.6621398925781,297.1499938964844,293.1499938964844,0.0254251938313245,-5313.529296875,304.1119689941406,0.4198676645755768,0.050000000745058,0.2393842935562133,285.776123046875,291.1499938964844,258.29669189453125,257.6773376464844,279.14697265625,292.6611022949219,285.775390625,1.0,0.4205527603626251,0.5756098628044128,0.5756098628044128,1.0,1.0,-2.064044237136841,0.8123346567153931,1.2517095804214478,0.3350293636322021,0.0,0.0,1.0,104.74185180664062,157.0,-13.829215049743652,-13759.9794921875,867.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7928161621094,309.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.826171875,33120.0,0.0,0.0,0.3194825947284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318464756011963,1.831874132156372,-2.771302024484612e-05,0.0,0.0003242342208977,0.0,0.0,683.4797973632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371520,292.58563232421875,297.1499938964844,293.1499938964844,0.3771250247955322,-6662.2626953125,304.0906066894531,0.8377623558044434,0.3335667550563812,0.30082768201828,292.4628601074219,297.1499938964844,293.1499938964844,0.539676308631897,-9241.9921875,304.0584411621094,0.9205803871154784,0.4421053826808929,0.4180474579334259,292.5403747558594,297.1499938964844,293.1499938964844,0.553548276424408,-6953.27099609375,304.0697631835937,0.9269881844520568,0.4497365057468414,0.3143258988857269,292.436767578125,297.1499938964844,293.1499938964844,0.5887577533721924,-9878.1904296875,304.0509948730469,0.9447078704833984,0.4731104373931885,0.4470070004463196,292.6621398925781,297.1499938964844,293.1499938964844,0.0254251938313245,-5313.529296875,304.1119689941406,0.4198676645755768,0.050000000745058,0.2393842935562133,285.776123046875,291.1499938964844,258.29669189453125,257.6773376464844,279.14697265625,292.6611022949219,285.775390625,1.0,0.4205527603626251,0.5756098628044128,0.5756098628044128,1.0,1.0,-2.064044237136841,0.8123346567153931,1.2517095804214478,0.3350293636322021,0.0,0.0,1.0,104.74185180664062,157.0,-13.829215049743652,-13759.9794921875,867.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7928161621094,309.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.826171875,33120.0,0.0,0.0,0.3194825947284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318464756011963,1.831874132156372,-2.771302024484612e-05,0.0,0.0003242342208977,0.0,0.0,683.4797973632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371580,292.6304931640625,297.1499938964844,293.1499938964844,0.3867390751838684,-6790.388671875,304.0943603515625,0.8219660520553589,0.3387643098831177,0.3061412870883941,292.50689697265625,297.1499938964844,293.1499938964844,0.555782675743103,-9448.185546875,304.06207275390625,0.9011059999465942,0.4505844116210937,0.4267182350158691,292.58172607421875,297.1499938964844,293.1499938964844,0.56745445728302,-7083.5849609375,304.07330322265625,0.9056094288825988,0.4567935466766357,0.3197275698184967,292.4808349609375,297.1499938964844,293.1499938964844,0.6063716411590576,-10098.5625,304.0545959472656,0.9237589836120604,0.4822417199611664,0.4562784433364868,292.6923217773437,297.1499938964844,293.1499938964844,0.0296927541494369,-5685.36474609375,304.13922119140625,0.4174544513225555,0.0545355342328548,0.2557505667209625,285.75244140625,291.1499938964844,258.3316955566406,257.7210693359375,279.1441955566406,292.691162109375,285.7501525878906,1.0,0.4388445913791656,0.5749616622924805,0.5749616622924805,1.0,1.0,-2.1180949211120605,0.835750937461853,1.2823439836502075,0.3464831411838531,0.0,0.0,1.0,119.3189697265625,175.0,-34.0556526184082,-14031.611328125,970.1854248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9243469238281,310.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3233169019222259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281255485489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,292.6304931640625,297.1499938964844,293.1499938964844,0.3867390751838684,-6790.388671875,304.0943603515625,0.8219660520553589,0.3387643098831177,0.3061412870883941,292.50689697265625,297.1499938964844,293.1499938964844,0.555782675743103,-9448.185546875,304.06207275390625,0.9011059999465942,0.4505844116210937,0.4267182350158691,292.58172607421875,297.1499938964844,293.1499938964844,0.56745445728302,-7083.5849609375,304.07330322265625,0.9056094288825988,0.4567935466766357,0.3197275698184967,292.4808349609375,297.1499938964844,293.1499938964844,0.6063716411590576,-10098.5625,304.0545959472656,0.9237589836120604,0.4822417199611664,0.4562784433364868,292.6923217773437,297.1499938964844,293.1499938964844,0.0296927541494369,-5685.36474609375,304.13922119140625,0.4174544513225555,0.0545355342328548,0.2557505667209625,285.75244140625,291.1499938964844,258.3316955566406,257.7210693359375,279.1441955566406,292.691162109375,285.7501525878906,1.0,0.4388445913791656,0.5749616622924805,0.5749616622924805,1.0,1.0,-2.1180949211120605,0.835750937461853,1.2823439836502075,0.3464831411838531,0.0,0.0,1.0,119.3189697265625,175.0,-34.0556526184082,-14031.611328125,970.1854248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9243469238281,310.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3233169019222259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281255485489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,292.652099609375,297.1499938964844,293.1499938964844,0.3914697468280792,-6853.32763671875,304.09588623046875,0.8146690726280212,0.3411000967025757,0.3085537850856781,292.5282592773437,297.1499938964844,293.1499938964844,0.5638556480407715,-9551.1806640625,304.0633850097656,0.8928931355476379,0.4545367658138275,0.4307802021503448,292.6017150878906,297.1499938964844,293.1499938964844,0.5744650363922119,-7149.17431640625,304.0744934082031,0.8968062400817871,0.4600668251514435,0.3222490847110748,292.5021667480469,297.1499938964844,293.1499938964844,0.61524498462677,-10209.21484375,304.0558166503906,0.914347231388092,0.4865295588970184,0.4606496095657348,292.709716796875,297.1499938964844,293.1499938964844,0.033290110528469,-5982.27099609375,304.1346740722656,0.4200813174247741,0.0569181554019451,0.2687854468822479,285.7289123535156,291.1499938964844,258.3500671386719,257.7442321777344,279.143310546875,292.70849609375,285.726318359375,1.0,0.4485496580600738,0.574553370475769,0.574553370475769,1.0,1.0,-2.149810314178467,0.8494226336479187,1.300387620925903,0.3533093333244324,0.0,0.0,1.0,126.95464324951172,175.0,-49.045143127441406,-14176.267578125,1029.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9702453613281,310.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3252613246440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003300989046692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,292.6731872558594,297.1499938964844,293.1499938964844,0.396062821149826,-6914.21875,304.09735107421875,0.8066665530204773,0.3432676792144775,0.3108496367931366,292.5491943359375,297.1499938964844,293.1499938964844,0.5717841386795044,-9651.8525390625,304.0647277832031,0.8842326998710632,0.4582992196083069,0.4347001612186432,292.62127685546875,297.1499938964844,293.1499938964844,0.5813503861427307,-7213.3271484375,304.0757141113281,0.887622594833374,0.4631697535514831,0.3246797323226928,292.5230407714844,297.1499938964844,293.1499938964844,0.6239883899688721,-10317.7294921875,304.0570373535156,0.904867708683014,0.4906336665153503,0.4648845791816711,292.72802734375,297.1499938964844,293.1499938964844,0.0364794731140136,-6238.904296875,304.1316833496094,0.4207280278205871,0.0588975884020328,0.2799775600433349,285.7041015625,291.1499938964844,258.3690185546875,257.7681884765625,279.1437683105469,292.7267761230469,285.7015075683594,1.0,0.4583163559436798,0.5742743015289307,0.5742743015289307,1.0,1.0,-2.178727626800537,0.861985981464386,1.316741704940796,0.359622061252594,0.0,0.0,1.0,135.3232879638672,193.0,-58.1015739440918,-14303.9716796875,1089.6676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00537109375,310.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3272327780723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000332099647494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,292.7138366699219,297.1499938964844,293.1499938964844,0.4046574234962463,-7027.396484375,304.1005859375,0.7900437712669373,0.3470979332923889,0.3150475323200226,292.5899353027344,297.1499938964844,293.1499938964844,0.5869686007499695,-9843.05859375,304.0678405761719,0.8672339916229248,0.4652501046657562,0.4420624077320099,292.6591796875,297.1499938964844,293.1499938964844,0.5945121049880981,-7335.0205078125,304.0785522460937,0.8696523308753967,0.4688689410686493,0.3292326331138611,292.5635986328125,297.1499938964844,293.1499938964844,0.6408371329307556,-10525.1025390625,304.0599670410156,0.8872759342193604,0.4982902705669403,0.4728966355323791,292.7651672363281,297.1499938964844,293.1499938964844,0.0418597050011158,-6666.44140625,304.12890625,0.4186955094337463,0.0620528161525726,0.2984114289283752,285.6553649902344,291.1499938964844,258.40838623046875,257.8183288574219,279.146484375,292.76397705078125,285.6529235839844,1.0,0.477637231349945,0.5740498304367065,0.5740498304367065,1.0,1.0,-2.229851007461548,0.8844898343086243,1.3453612327575684,0.3710311651229858,0.0,0.0,1.0,153.51283264160156,211.0,-64.51764678955078,-14522.07421875,1212.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.055908203125,310.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3311974704265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003361233102623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,292.7138366699219,297.1499938964844,293.1499938964844,0.4046574234962463,-7027.396484375,304.1005859375,0.7900437712669373,0.3470979332923889,0.3150475323200226,292.5899353027344,297.1499938964844,293.1499938964844,0.5869686007499695,-9843.05859375,304.0678405761719,0.8672339916229248,0.4652501046657562,0.4420624077320099,292.6591796875,297.1499938964844,293.1499938964844,0.5945121049880981,-7335.0205078125,304.0785522460937,0.8696523308753967,0.4688689410686493,0.3292326331138611,292.5635986328125,297.1499938964844,293.1499938964844,0.6408371329307556,-10525.1025390625,304.0599670410156,0.8872759342193604,0.4982902705669403,0.4728966355323791,292.7651672363281,297.1499938964844,293.1499938964844,0.0418597050011158,-6666.44140625,304.12890625,0.4186955094337463,0.0620528161525726,0.2984114289283752,285.6553649902344,291.1499938964844,258.40838623046875,257.8183288574219,279.146484375,292.76397705078125,285.6529235839844,1.0,0.477637231349945,0.5740498304367065,0.5740498304367065,1.0,1.0,-2.229851007461548,0.8844898343086243,1.3453612327575684,0.3710311651229858,0.0,0.0,1.0,153.51283264160156,211.0,-64.51764678955078,-14522.07421875,1212.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.055908203125,310.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3311974704265594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003361233102623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,292.7524108886719,297.1499938964844,293.1499938964844,0.4123994410037994,-7128.4052734375,304.1041564941406,0.7747254967689514,0.3503158390522003,0.3187274038791656,292.6290588378906,297.1499938964844,293.1499938964844,0.6011544466018677,-10019.70703125,304.07159423828125,0.8520004153251648,0.4714986979961395,0.4487945437431335,292.6953125,297.1499938964844,293.1499938964844,0.6067870259284973,-7447.35986328125,304.0819091796875,0.8535905480384827,0.4739704728126526,0.3333899974822998,292.6023254394531,297.1499938964844,293.1499938964844,0.6567366123199463,-10718.6337890625,304.0634765625,0.8713171482086182,0.5052818655967712,0.4803117215633392,292.80108642578125,297.1499938964844,293.1499938964844,0.0463034622371196,-7020.95068359375,304.1285705566406,0.4149774014949798,0.0645142868161201,0.3135097622871399,285.6097717285156,291.1499938964844,258.4495849609375,257.8711242675781,279.1496276855469,292.7999572753906,285.6075744628906,1.0,0.4963110089302063,0.574173092842102,0.574173092842102,1.0,1.0,-2.274397134780884,0.9044540524482728,1.3699432611465454,0.381273478269577,0.0,0.0,1.0,172.7656707763672,229.0,-63.04397201538086,-14707.1015625,1337.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09375,310.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3351163268089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003401004942134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.7524108886719,297.1499938964844,293.1499938964844,0.4123994410037994,-7128.4052734375,304.1041564941406,0.7747254967689514,0.3503158390522003,0.3187274038791656,292.6290588378906,297.1499938964844,293.1499938964844,0.6011544466018677,-10019.70703125,304.07159423828125,0.8520004153251648,0.4714986979961395,0.4487945437431335,292.6953125,297.1499938964844,293.1499938964844,0.6067870259284973,-7447.35986328125,304.0819091796875,0.8535905480384827,0.4739704728126526,0.3333899974822998,292.6023254394531,297.1499938964844,293.1499938964844,0.6567366123199463,-10718.6337890625,304.0634765625,0.8713171482086182,0.5052818655967712,0.4803117215633392,292.80108642578125,297.1499938964844,293.1499938964844,0.0463034622371196,-7020.95068359375,304.1285705566406,0.4149774014949798,0.0645142868161201,0.3135097622871399,285.6097717285156,291.1499938964844,258.4495849609375,257.8711242675781,279.1496276855469,292.7999572753906,285.6075744628906,1.0,0.4963110089302063,0.574173092842102,0.574173092842102,1.0,1.0,-2.274397134780884,0.9044540524482728,1.3699432611465454,0.381273478269577,0.0,0.0,1.0,172.7656707763672,229.0,-63.04397201538086,-14707.1015625,1337.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09375,310.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3351163268089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003401004942134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.78887939453125,297.1499938964844,293.1499938964844,0.4192929863929748,-7217.5400390625,304.1079406738281,0.7612542510032654,0.3529910445213318,0.3219300806522369,292.6664123535156,297.1499938964844,293.1499938964844,0.6143268346786499,-10182.0244140625,304.0757751464844,0.8388475179672241,0.4771241545677185,0.4549471139907837,292.7294616699219,297.1499938964844,293.1499938964844,0.6181864142417908,-7550.71240234375,304.0856018066406,0.8397693634033203,0.4785636365413666,0.3371975421905517,292.6391296386719,297.1499938964844,293.1499938964844,0.6716794967651367,-10898.662109375,304.0674133300781,0.8574728965759277,0.5116953253746033,0.4871878623962402,292.83477783203125,297.1499938964844,293.1499938964844,0.0500894598662853,-7327.1171875,304.1294250488281,0.4109534919261932,0.0665153414011001,0.3264388740062713,285.5685119628906,291.1499938964844,258.4923095703125,257.9262390136719,279.15240478515625,292.8337707519531,285.56658935546875,1.0,0.5141382813453674,0.5745564103126526,0.5745564103126526,1.0,1.0,-2.3140017986297607,0.9225158095359802,1.3914860486984253,0.3906406164169311,0.0,0.0,1.0,192.4721069335937,217.0,-58.18429946899414,-14870.5751953125,1462.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1285095214844,310.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3389239311218261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439646970946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,292.78887939453125,297.1499938964844,293.1499938964844,0.4192929863929748,-7217.5400390625,304.1079406738281,0.7612542510032654,0.3529910445213318,0.3219300806522369,292.6664123535156,297.1499938964844,293.1499938964844,0.6143268346786499,-10182.0244140625,304.0757751464844,0.8388475179672241,0.4771241545677185,0.4549471139907837,292.7294616699219,297.1499938964844,293.1499938964844,0.6181864142417908,-7550.71240234375,304.0856018066406,0.8397693634033203,0.4785636365413666,0.3371975421905517,292.6391296386719,297.1499938964844,293.1499938964844,0.6716794967651367,-10898.662109375,304.0674133300781,0.8574728965759277,0.5116953253746033,0.4871878623962402,292.83477783203125,297.1499938964844,293.1499938964844,0.0500894598662853,-7327.1171875,304.1294250488281,0.4109534919261932,0.0665153414011001,0.3264388740062713,285.5685119628906,291.1499938964844,258.4923095703125,257.9262390136719,279.15240478515625,292.8337707519531,285.56658935546875,1.0,0.5141382813453674,0.5745564103126526,0.5745564103126526,1.0,1.0,-2.3140017986297607,0.9225158095359802,1.3914860486984253,0.3906406164169311,0.0,0.0,1.0,192.4721069335937,217.0,-58.18429946899414,-14870.5751953125,1462.7230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1285095214844,310.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3389239311218261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439646970946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,292.8227233886719,297.1499938964844,293.1499938964844,0.4246658980846405,-7285.60205078125,304.113037109375,0.7578679323196411,0.3552758693695068,0.3242936432361603,292.70147705078125,297.1499938964844,293.1499938964844,0.6257166266441345,-10319.82421875,304.0815734863281,0.8363382816314697,0.4822583496570587,0.4601312279701233,292.7611083984375,297.1499938964844,293.1499938964844,0.6279679536819458,-7637.7685546875,304.0907897949219,0.8367429375648499,0.4827970266342163,0.3403769433498382,292.6734619140625,297.1499938964844,293.1499938964844,0.6848905682563782,-11055.076171875,304.0729675292969,0.8550293445587158,0.5176705121994019,0.493143230676651,292.86553955078125,297.1499938964844,293.1499938964844,0.0528137683868408,-7550.38623046875,304.1317749023437,0.4122560918331146,0.0682634562253952,0.3357383012771606,285.5349426269531,291.1499938964844,258.5362854003906,257.9833374023437,279.1555480957031,292.8646240234375,285.5335388183594,1.0,0.5218765139579773,0.5752725601196289,0.5752725601196289,1.0,1.0,-2.34522008895874,0.937192678451538,1.408027410507202,0.3984982073307037,0.0,0.0,1.0,200.15310668945312,205.0,-48.20123291015625,-15003.388671875,1532.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.167724609375,310.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.342542439699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003476370184216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372240,292.8227233886719,297.1499938964844,293.1499938964844,0.4246658980846405,-7285.60205078125,304.113037109375,0.7578679323196411,0.3552758693695068,0.3242936432361603,292.70147705078125,297.1499938964844,293.1499938964844,0.6257166266441345,-10319.82421875,304.0815734863281,0.8363382816314697,0.4822583496570587,0.4601312279701233,292.7611083984375,297.1499938964844,293.1499938964844,0.6279679536819458,-7637.7685546875,304.0907897949219,0.8367429375648499,0.4827970266342163,0.3403769433498382,292.6734619140625,297.1499938964844,293.1499938964844,0.6848905682563782,-11055.076171875,304.0729675292969,0.8550293445587158,0.5176705121994019,0.493143230676651,292.86553955078125,297.1499938964844,293.1499938964844,0.0528137683868408,-7550.38623046875,304.1317749023437,0.4122560918331146,0.0682634562253952,0.3357383012771606,285.5349426269531,291.1499938964844,258.5362854003906,257.9833374023437,279.1555480957031,292.8646240234375,285.5335388183594,1.0,0.5218765139579773,0.5752725601196289,0.5752725601196289,1.0,1.0,-2.34522008895874,0.937192678451538,1.408027410507202,0.3984982073307037,0.0,0.0,1.0,200.15310668945312,205.0,-48.20123291015625,-15003.388671875,1532.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.167724609375,310.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.342542439699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003476370184216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,292.83856201171875,297.1499938964844,293.1499938964844,0.4268966019153595,-7313.494140625,304.1156921386719,0.7585107088088989,0.3563120365142822,0.3252556025981903,292.71807861328125,297.1499938964844,293.1499938964844,0.630833625793457,-10381.0625,304.084716796875,0.8375593423843384,0.4846785366535187,0.4624516367912292,292.77587890625,297.1499938964844,293.1499938964844,0.6323583126068115,-7676.4501953125,304.09356689453125,0.83774334192276,0.4848236739635467,0.3418045043945312,292.6896057128906,297.1499938964844,293.1499938964844,0.6909408569335938,-11126.0078125,304.0759582519531,0.8564659953117371,0.5205358862876892,0.4958710372447967,292.8796081542969,297.1499938964844,293.1499938964844,0.053928405046463,-7642.51806640625,304.133056640625,0.4142663776874542,0.069101370871067,0.3395686745643616,285.5215148925781,291.1499938964844,258.5586853027344,258.0124816894531,279.1568298339844,292.8787536621094,285.52032470703125,1.0,0.5235587358474731,0.5757115483283997,0.5757115483283997,1.0,1.0,-2.358757734298706,0.9437031149864196,1.4150545597076416,0.402029275894165,0.0,0.0,1.0,200.69093322753903,205.0,-42.68867111206055,-15063.70703125,1552.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.191162109375,310.22589111328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3458493947982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509931557346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.8537292480469,297.1499938964844,293.1499938964844,0.4288545250892639,-7337.751953125,304.1183776855469,0.7601650953292847,0.3572785556316376,0.3261001110076904,292.7341003417969,297.1499938964844,293.1499938964844,0.6355961561203003,-10437.68359375,304.0879211425781,0.8398607969284058,0.4870056211948395,0.464626133441925,292.7899780273437,297.1499938964844,293.1499938964844,0.6364479064941406,-7712.2685546875,304.0964050292969,0.8398442268371582,0.4867923855781555,0.3431497812271118,292.7051086425781,297.1499938964844,293.1499938964844,0.6966522336006165,-11192.583984375,304.0790405273437,0.8590717315673828,0.5233238339424133,0.4984685182571411,292.89288330078125,297.1499938964844,293.1499938964844,0.0549294427037239,-7725.607421875,304.1343078613281,0.4169274866580963,0.0699212774634361,0.3430405855178833,285.5106811523437,291.1499938964844,258.5813293457031,258.0419921875,279.1579284667969,292.89208984375,285.50982666015625,1.0,0.5241961479187012,0.5761898756027222,0.5761898756027222,1.0,1.0,-2.37129282951355,0.9498113393783568,1.4214816093444824,0.4053749144077301,0.0,0.0,1.0,199.751693725586,193.0,-35.91526794433594,-15127.8271484375,1564.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2308349609375,310.2572021484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3476516008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003528221859596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8821105957031,297.1499938964844,293.1499938964844,0.4320575892925262,-7376.92333984375,304.1235656738281,0.7657583355903625,0.3590246737003326,0.3274980187416076,292.764404296875,297.1499938964844,293.1499938964844,0.6441588997840881,-10538.654296875,304.0943298339844,0.8469167947769165,0.4913946986198425,0.4685983955860138,292.81640625,297.1499938964844,293.1499938964844,0.6438062787055969,-7776.248046875,304.1019897460937,0.846542239189148,0.4905486702919006,0.3456265926361084,292.7343444824219,297.1499938964844,293.1499938964844,0.7071415185928345,-11313.99609375,304.085205078125,0.866949737071991,0.5286636352539062,0.5033210515975952,292.9171447753906,297.1499938964844,293.1499938964844,0.0566655397415161,-7870.47021484375,304.1366271972656,0.4239172637462616,0.0715054273605346,0.3491617739200592,285.49615478515625,291.1499938964844,258.6270751953125,258.10186767578125,279.1595764160156,292.9164733886719,285.49566650390625,1.0,0.5232136249542236,0.5772371888160706,0.5772371888160706,1.0,1.0,-2.393904685974121,0.9610337615013124,1.4328709840774536,0.4116076827049255,0.0,0.0,1.0,194.7232208251953,181.0,-23.63956451416016,-15250.2998046875,1573.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3176574707031,310.3280639648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3509275913238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003561468911357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
