time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372480,292.8821105957031,297.1499938964844,293.1499938964844,0.4320575892925262,-7376.92333984375,304.1235656738281,0.7657583355903625,0.3590246737003326,0.3274980187416076,292.764404296875,297.1499938964844,293.1499938964844,0.6441588997840881,-10538.654296875,304.0943298339844,0.8469167947769165,0.4913946986198425,0.4685983955860138,292.81640625,297.1499938964844,293.1499938964844,0.6438062787055969,-7776.248046875,304.1019897460937,0.846542239189148,0.4905486702919006,0.3456265926361084,292.7343444824219,297.1499938964844,293.1499938964844,0.7071415185928345,-11313.99609375,304.085205078125,0.866949737071991,0.5286636352539062,0.5033210515975952,292.9171447753906,297.1499938964844,293.1499938964844,0.0566655397415161,-7870.47021484375,304.1366271972656,0.4239172637462616,0.0715054273605346,0.3491617739200592,285.49615478515625,291.1499938964844,258.6270751953125,258.10186767578125,279.1595764160156,292.9164733886719,285.49566650390625,1.0,0.5232136249542236,0.5772371888160706,0.5772371888160706,1.0,1.0,-2.393904685974121,0.9610337615013124,1.4328709840774536,0.4116076827049255,0.0,0.0,1.0,194.7232208251953,181.0,-23.63956451416016,-15250.2998046875,1573.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3176574707031,310.3280639648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3509275913238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003561468911357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.9079284667969,297.1499938964844,293.1499938964844,0.4345575273036957,-7407.1123046875,304.128173828125,0.7736775875091553,0.3605673611164093,0.3286044597625732,292.7925109863281,297.1499938964844,293.1499938964844,0.6517038941383362,-10627.0,304.10028076171875,0.856509268283844,0.4954615831375122,0.4721561670303345,292.8407897949219,297.1499938964844,293.1499938964844,0.650283694267273,-7832.2119140625,304.107177734375,0.8558046817779541,0.4940561056137085,0.3478555679321289,292.761474609375,297.1499938964844,293.1499938964844,0.7166126370429993,-11422.9169921875,304.09100341796875,0.8775457143783569,0.5336859822273254,0.5077723860740662,292.9388427734375,297.1499938964844,293.1499938964844,0.058130670338869,-7993.58740234375,304.1386413574219,0.4329290091991424,0.0730040818452835,0.354422003030777,285.48736572265625,291.1499938964844,258.6733703613281,258.1625671386719,279.1607360839844,292.9382019042969,285.48712158203125,1.0,0.52021324634552,0.5783734917640686,0.5783734917640686,1.0,1.0,-2.4138545989990234,0.9711682796478271,1.4426862001419067,0.4173369109630584,0.0,0.0,1.0,186.982650756836,169.0,-14.74475383758545,-15365.4169921875,1568.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40948486328125,310.40484619140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3585942089557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003639275382738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,292.9079284667969,297.1499938964844,293.1499938964844,0.4345575273036957,-7407.1123046875,304.128173828125,0.7736775875091553,0.3605673611164093,0.3286044597625732,292.7925109863281,297.1499938964844,293.1499938964844,0.6517038941383362,-10627.0,304.10028076171875,0.856509268283844,0.4954615831375122,0.4721561670303345,292.8407897949219,297.1499938964844,293.1499938964844,0.650283694267273,-7832.2119140625,304.107177734375,0.8558046817779541,0.4940561056137085,0.3478555679321289,292.761474609375,297.1499938964844,293.1499938964844,0.7166126370429993,-11422.9169921875,304.09100341796875,0.8775457143783569,0.5336859822273254,0.5077723860740662,292.9388427734375,297.1499938964844,293.1499938964844,0.058130670338869,-7993.58740234375,304.1386413574219,0.4329290091991424,0.0730040818452835,0.354422003030777,285.48736572265625,291.1499938964844,258.6733703613281,258.1625671386719,279.1607360839844,292.9382019042969,285.48712158203125,1.0,0.52021324634552,0.5783734917640686,0.5783734917640686,1.0,1.0,-2.4138545989990234,0.9711682796478271,1.4426862001419067,0.4173369109630584,0.0,0.0,1.0,186.982650756836,169.0,-14.74475383758545,-15365.4169921875,1568.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40948486328125,310.40484619140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3585942089557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003639275382738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.9315185546875,297.1499938964844,293.1499938964844,0.436286985874176,-7427.29833984375,304.132568359375,0.7834441065788269,0.3619152307510376,0.3294830024242401,292.8186340332031,297.1499938964844,293.1499938964844,0.6580725908279419,-10700.63671875,304.10626220703125,0.8682029843330383,0.4992168545722961,0.4753629565238952,292.8633728027344,297.1499938964844,293.1499938964844,0.655687153339386,-7878.25732421875,304.1124572753906,0.8671799898147583,0.4973089098930359,0.3498657345771789,292.7868347167969,297.1499938964844,293.1499938964844,0.7248488068580627,-11516.5771484375,304.0969543457031,0.8902907967567444,0.5383890271186829,0.5118661522865295,292.95831298828125,297.1499938964844,293.1499938964844,0.0593431256711483,-8095.52294921875,304.1404113769531,0.4438879489898681,0.0744045153260231,0.3589741587638855,285.4903869628906,291.1499938964844,258.7198791503906,258.2237854003906,279.1615905761719,292.9577331542969,285.49090576171875,1.0,0.515938401222229,0.57957524061203,0.57957524061203,1.0,1.0,-2.431565999984741,0.9803746342658995,1.4511913061141968,0.4226346313953399,0.0,0.0,1.0,177.67193603515625,157.0,1.2859071493148804,-15511.921875,1553.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5856018066406,310.5618896484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3620055019855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000367389555322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.9315185546875,297.1499938964844,293.1499938964844,0.436286985874176,-7427.29833984375,304.132568359375,0.7834441065788269,0.3619152307510376,0.3294830024242401,292.8186340332031,297.1499938964844,293.1499938964844,0.6580725908279419,-10700.63671875,304.10626220703125,0.8682029843330383,0.4992168545722961,0.4753629565238952,292.8633728027344,297.1499938964844,293.1499938964844,0.655687153339386,-7878.25732421875,304.1124572753906,0.8671799898147583,0.4973089098930359,0.3498657345771789,292.7868347167969,297.1499938964844,293.1499938964844,0.7248488068580627,-11516.5771484375,304.0969543457031,0.8902907967567444,0.5383890271186829,0.5118661522865295,292.95831298828125,297.1499938964844,293.1499938964844,0.0593431256711483,-8095.52294921875,304.1404113769531,0.4438879489898681,0.0744045153260231,0.3589741587638855,285.4903869628906,291.1499938964844,258.7198791503906,258.2237854003906,279.1615905761719,292.9577331542969,285.49090576171875,1.0,0.515938401222229,0.57957524061203,0.57957524061203,1.0,1.0,-2.431565999984741,0.9803746342658995,1.4511913061141968,0.4226346313953399,0.0,0.0,1.0,177.67193603515625,157.0,1.2859071493148804,-15511.921875,1553.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5856018066406,310.5618896484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3620055019855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000367389555322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9532470703125,297.1499938964844,293.1499938964844,0.437371164560318,-7439.27099609375,304.1365661621094,0.7947956919670105,0.3630410134792328,0.330138236284256,292.8431091308594,297.1499938964844,293.1499938964844,0.6634407043457031,-10762.12109375,304.11187744140625,0.8818067312240601,0.5026447176933289,0.4782325029373169,292.8843994140625,297.1499938964844,293.1499938964844,0.6602007746696472,-7916.3505859375,304.117431640625,0.880486786365509,0.5003025531768799,0.3516710996627807,292.8105773925781,297.1499938964844,293.1499938964844,0.7320424318313599,-11597.7880859375,304.1026306152344,0.9048982858657836,0.5427699089050293,0.5156230330467224,292.9758605957031,297.1499938964844,293.1499938964844,0.0603436976671218,-8179.64111328125,304.1419372558594,0.4567572772502899,0.0756958499550819,0.3628886044025421,285.5012512207031,291.1499938964844,258.766357421875,258.2850646972656,279.1622314453125,292.9753723144531,285.5019226074219,1.0,0.5108075737953186,0.5808302164077759,0.5808302164077759,1.0,1.0,-2.447187185287476,0.9887022972106934,1.4584848880767822,0.4275205135345459,0.0,0.0,1.0,167.45858764648438,145.0,11.648954391479492,-15649.076171875,1531.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,310.7163391113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3647477030754089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003701725509017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9532470703125,297.1499938964844,293.1499938964844,0.437371164560318,-7439.27099609375,304.1365661621094,0.7947956919670105,0.3630410134792328,0.330138236284256,292.8431091308594,297.1499938964844,293.1499938964844,0.6634407043457031,-10762.12109375,304.11187744140625,0.8818067312240601,0.5026447176933289,0.4782325029373169,292.8843994140625,297.1499938964844,293.1499938964844,0.6602007746696472,-7916.3505859375,304.117431640625,0.880486786365509,0.5003025531768799,0.3516710996627807,292.8105773925781,297.1499938964844,293.1499938964844,0.7320424318313599,-11597.7880859375,304.1026306152344,0.9048982858657836,0.5427699089050293,0.5156230330467224,292.9758605957031,297.1499938964844,293.1499938964844,0.0603436976671218,-8179.64111328125,304.1419372558594,0.4567572772502899,0.0756958499550819,0.3628886044025421,285.5012512207031,291.1499938964844,258.766357421875,258.2850646972656,279.1622314453125,292.9753723144531,285.5019226074219,1.0,0.5108075737953186,0.5808302164077759,0.5808302164077759,1.0,1.0,-2.447187185287476,0.9887022972106934,1.4584848880767822,0.4275205135345459,0.0,0.0,1.0,167.45858764648438,145.0,11.648954391479492,-15649.076171875,1531.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579650878906,310.7163391113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3647477030754089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003701725509017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.96356201171875,297.1499938964844,293.1499938964844,0.4377134144306183,-7442.74658203125,304.13836669921875,0.8010173439979553,0.3635066747665405,0.3303770720958709,292.8548278808594,297.1499938964844,293.1499938964844,0.6658220887184143,-10789.267578125,304.1144714355469,0.8892977237701416,0.5042296648025513,0.4795416295528412,292.8943786621094,297.1499938964844,293.1499938964844,0.6622079014778137,-7933.23681640625,304.11968994140625,0.8878459930419922,0.5017063021659851,0.3525031208992004,292.8218994140625,297.1499938964844,293.1499938964844,0.7353390455245972,-11634.9150390625,304.105224609375,0.9133636355400084,0.5448444485664368,0.5173841714859009,292.9840087890625,297.1499938964844,293.1499938964844,0.0607774853706359,-8216.1416015625,304.1426086425781,0.4638855159282684,0.0762995332479476,0.3646237254142761,285.5077819824219,291.1499938964844,258.7895202636719,258.3156433105469,279.1624755859375,292.9835510253906,285.5085144042969,1.0,0.5080025792121887,0.5814750790596008,0.5814750790596008,1.0,1.0,-2.4542477130889893,0.9925478100776672,1.4616998434066772,0.429813414812088,0.0,0.0,1.0,162.14340209960938,145.0,14.76931858062744,-15713.1806640625,1518.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,310.7901611328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.370705246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762186970561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9736022949219,297.1499938964844,293.1499938964844,0.4378579556941986,-7443.6220703125,304.1402282714844,0.8075670003890991,0.3638982474803924,0.3305502235889435,292.86627197265625,297.1499938964844,293.1499938964844,0.6679168939590454,-10812.849609375,304.1171264648437,0.8972390294075012,0.5057234168052673,0.4807645976543426,292.9040222167969,297.1499938964844,293.1499938964844,0.663974404335022,-7947.9248046875,304.1220092773437,0.8956734538078308,0.503049373626709,0.3532909154891968,292.8328857421875,297.1499938964844,293.1499938964844,0.7383536696434021,-11668.6201171875,304.1078796386719,0.9227434396743774,0.5468437671661377,0.5190716981887817,292.9917907714844,297.1499938964844,293.1499938964844,0.0611606985330581,-8248.2119140625,304.14324951171875,0.4706193208694458,0.0768752619624137,0.3662195801734924,285.5169372558594,291.1499938964844,258.81256103515625,258.3460998535156,279.1627502441406,292.9913330078125,285.5181884765625,1.0,0.5050665140151978,0.582130491733551,0.582130491733551,1.0,1.0,-2.4608168601989746,0.9961833953857422,1.4646334648132324,0.4320068657398224,0.0,0.0,1.0,156.73580932617188,133.0,21.43997001647949,-15793.3974609375,1503.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598083496094,310.8993835449219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3722499012947082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003777863457798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.992919921875,297.1499938964844,293.1499938964844,0.4375526309013366,-7437.63134765625,304.1439819335937,0.8210083842277527,0.3644469082355499,0.3306829035282135,292.8883972167969,297.1499938964844,293.1499938964844,0.6712521910667419,-10849.55859375,304.1224975585937,0.9152257442474364,0.5084239840507507,0.4829374551773071,292.9223937988281,297.1499938964844,293.1499938964844,0.6668154001235962,-7971.1025390625,304.1265869140625,0.9133139848709106,0.5055502653121948,0.3547335863113403,292.8539123535156,297.1499938964844,293.1499938964844,0.7435656189918518,-11726.3251953125,304.1132202148437,0.9433000683784484,0.5506129860877991,0.5222253203392029,293.0062866210937,297.1499938964844,293.1499938964844,0.0617832243442535,-8299.7265625,304.1444702148437,0.4823292791843414,0.0779419094324112,0.3690023124217987,285.5429992675781,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,293.0058898925781,285.5444030761719,1.0,0.4988475739955902,0.5834715962409973,0.5834715962409973,1.0,1.0,-2.472453594207764,1.0028092861175537,1.46964430809021,0.4360857903957367,0.0,0.0,1.0,145.72982788085938,121.0,32.2972526550293,-15943.4716796875,1472.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,311.10943603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.374725341796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000380298559321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.992919921875,297.1499938964844,293.1499938964844,0.4375526309013366,-7437.63134765625,304.1439819335937,0.8210083842277527,0.3644469082355499,0.3306829035282135,292.8883972167969,297.1499938964844,293.1499938964844,0.6712521910667419,-10849.55859375,304.1224975585937,0.9152257442474364,0.5084239840507507,0.4829374551773071,292.9223937988281,297.1499938964844,293.1499938964844,0.6668154001235962,-7971.1025390625,304.1265869140625,0.9133139848709106,0.5055502653121948,0.3547335863113403,292.8539123535156,297.1499938964844,293.1499938964844,0.7435656189918518,-11726.3251953125,304.1132202148437,0.9433000683784484,0.5506129860877991,0.5222253203392029,293.0062866210937,297.1499938964844,293.1499938964844,0.0617832243442535,-8299.7265625,304.1444702148437,0.4823292791843414,0.0779419094324112,0.3690023124217987,285.5429992675781,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,293.0058898925781,285.5444030761719,1.0,0.4988475739955902,0.5834715962409973,0.5834715962409973,1.0,1.0,-2.472453594207764,1.0028092861175537,1.46964430809021,0.4360857903957367,0.0,0.0,1.0,145.72982788085938,121.0,32.2972526550293,-15943.4716796875,1472.8123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,311.10943603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.374725341796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000380298559321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.0111694335937,297.1499938964844,293.1499938964844,0.4367300570011139,-7425.142578125,304.1473388671875,0.8356769680976868,0.3647211790084839,0.3305549621582031,292.90948486328125,297.1499938964844,293.1499938964844,0.6738256216049194,-10877.359375,304.1273498535156,0.9371338486671448,0.5107682347297668,0.484763354063034,292.93963623046875,297.1499938964844,293.1499938964844,0.6691076159477234,-7989.671875,304.1305236816406,0.9350728392601012,0.5078185200691223,0.3560090661048889,292.87371826171875,297.1499938964844,293.1499938964844,0.7480967044830322,-11776.4072265625,304.1178894042969,0.9648545980453492,0.5540919303894043,0.5250982642173767,293.0195007324219,297.1499938964844,293.1499938964844,0.0622608587145805,-8338.8828125,304.1455078125,0.4935430884361267,0.0788995847105979,0.3712693750858307,285.5703430175781,291.1499938964844,258.903076171875,258.4658203125,279.1635437011719,293.0191345214844,285.5717163085937,1.0,0.492227166891098,0.5848459601402283,0.5848459601402283,1.0,1.0,-2.4822030067443848,1.0086168050765991,1.473586082458496,0.4397690892219543,0.0,0.0,1.0,134.55569458007812,109.0,36.308895111083984,-16076.74609375,1438.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973083496094,311.29986572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3813400566577911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000387011677958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.0111694335937,297.1499938964844,293.1499938964844,0.4367300570011139,-7425.142578125,304.1473388671875,0.8356769680976868,0.3647211790084839,0.3305549621582031,292.90948486328125,297.1499938964844,293.1499938964844,0.6738256216049194,-10877.359375,304.1273498535156,0.9371338486671448,0.5107682347297668,0.484763354063034,292.93963623046875,297.1499938964844,293.1499938964844,0.6691076159477234,-7989.671875,304.1305236816406,0.9350728392601012,0.5078185200691223,0.3560090661048889,292.87371826171875,297.1499938964844,293.1499938964844,0.7480967044830322,-11776.4072265625,304.1178894042969,0.9648545980453492,0.5540919303894043,0.5250982642173767,293.0195007324219,297.1499938964844,293.1499938964844,0.0622608587145805,-8338.8828125,304.1455078125,0.4935430884361267,0.0788995847105979,0.3712693750858307,285.5703430175781,291.1499938964844,258.903076171875,258.4658203125,279.1635437011719,293.0191345214844,285.5717163085937,1.0,0.492227166891098,0.5848459601402283,0.5848459601402283,1.0,1.0,-2.4822030067443848,1.0086168050765991,1.473586082458496,0.4397690892219543,0.0,0.0,1.0,134.55569458007812,109.0,36.308895111083984,-16076.74609375,1438.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973083496094,311.29986572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3813400566577911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000387011677958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0283203125,297.1499938964844,293.1499938964844,0.4353059530258178,-7404.87158203125,304.1506042480469,0.8528477549552917,0.3647581040859222,0.3302085101604461,292.9295959472656,297.1499938964844,293.1499938964844,0.6754632592201233,-10893.8349609375,304.1321716308594,0.9609617590904236,0.5127829909324646,0.4862761795520782,292.955810546875,297.1499938964844,293.1499938964844,0.6706558465957642,-8001.607421875,304.13446044921875,0.9590606093406676,0.5098685026168823,0.3571301996707916,292.8924255371094,297.1499938964844,293.1499938964844,0.7517284750938416,-11815.8916015625,304.12255859375,0.9859564304351808,0.5572957992553711,0.5277090668678284,293.03155517578125,297.1499938964844,293.1499938964844,0.062581643462181,-8364.13671875,304.1464538574219,0.5060963034629822,0.0797571763396263,0.3730682730674743,285.60455322265625,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0311584472656,285.6064147949219,1.0,0.4852598011493683,0.5862386226654053,0.5862386226654053,1.0,1.0,-2.490250587463379,1.0136711597442627,1.4765794277191162,0.443081259727478,0.0,0.0,1.0,123.27660369873048,127.0,45.95846176147461,-16231.64453125,1400.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629943847656,311.5453491210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3835572600364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003892618697136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0283203125,297.1499938964844,293.1499938964844,0.4353059530258178,-7404.87158203125,304.1506042480469,0.8528477549552917,0.3647581040859222,0.3302085101604461,292.9295959472656,297.1499938964844,293.1499938964844,0.6754632592201233,-10893.8349609375,304.1321716308594,0.9609617590904236,0.5127829909324646,0.4862761795520782,292.955810546875,297.1499938964844,293.1499938964844,0.6706558465957642,-8001.607421875,304.13446044921875,0.9590606093406676,0.5098685026168823,0.3571301996707916,292.8924255371094,297.1499938964844,293.1499938964844,0.7517284750938416,-11815.8916015625,304.12255859375,0.9859564304351808,0.5572957992553711,0.5277090668678284,293.03155517578125,297.1499938964844,293.1499938964844,0.062581643462181,-8364.13671875,304.1464538574219,0.5060963034629822,0.0797571763396263,0.3730682730674743,285.60455322265625,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0311584472656,285.6064147949219,1.0,0.4852598011493683,0.5862386226654053,0.5862386226654053,1.0,1.0,-2.490250587463379,1.0136711597442627,1.4765794277191162,0.443081259727478,0.0,0.0,1.0,123.27660369873048,127.0,45.95846176147461,-16231.64453125,1400.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629943847656,311.5453491210937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3835572600364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003892618697136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0450134277344,297.1499938964844,293.1499938964844,0.4340693950653076,-7387.79052734375,304.1524353027344,0.8529906272888184,0.364457905292511,0.3300238847732544,292.9492492675781,297.1499938964844,293.1499938964844,0.6770858764648438,-10911.4541015625,304.1353759765625,0.9624130725860596,0.5143837928771973,0.4878805577754974,292.97137451171875,297.1499938964844,293.1499938964844,0.6723946332931519,-8016.25634765625,304.1366882324219,0.9606150388717652,0.5116311311721802,0.358403205871582,292.91046142578125,297.1499938964844,293.1499938964844,0.7554374933242798,-11857.787109375,304.1254577636719,0.9876795411109924,0.5601657032966614,0.5304778218269348,293.04302978515625,297.1499938964844,293.1499938964844,0.0632677525281906,-8421.7490234375,304.146484375,0.5079330205917358,0.0804322510957717,0.3763342201709747,285.6387939453125,291.1499938964844,258.98931884765625,258.5798645019531,279.16314697265625,293.0422058105469,285.640380859375,1.0,0.4874466061592102,0.5875228047370911,0.5875228047370911,1.0,1.0,-2.500732898712158,1.0197198390960691,1.4810131788253784,0.4468002319335937,0.0,0.0,1.0,123.43975830078124,145.0,46.04179763793945,-16382.005859375,1414.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987731933594,311.76153564453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3850633502006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003907903446815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0450134277344,297.1499938964844,293.1499938964844,0.4340693950653076,-7387.79052734375,304.1524353027344,0.8529906272888184,0.364457905292511,0.3300238847732544,292.9492492675781,297.1499938964844,293.1499938964844,0.6770858764648438,-10911.4541015625,304.1353759765625,0.9624130725860596,0.5143837928771973,0.4878805577754974,292.97137451171875,297.1499938964844,293.1499938964844,0.6723946332931519,-8016.25634765625,304.1366882324219,0.9606150388717652,0.5116311311721802,0.358403205871582,292.91046142578125,297.1499938964844,293.1499938964844,0.7554374933242798,-11857.787109375,304.1254577636719,0.9876795411109924,0.5601657032966614,0.5304778218269348,293.04302978515625,297.1499938964844,293.1499938964844,0.0632677525281906,-8421.7490234375,304.146484375,0.5079330205917358,0.0804322510957717,0.3763342201709747,285.6387939453125,291.1499938964844,258.98931884765625,258.5798645019531,279.16314697265625,293.0422058105469,285.640380859375,1.0,0.4874466061592102,0.5875228047370911,0.5875228047370911,1.0,1.0,-2.500732898712158,1.0197198390960691,1.4810131788253784,0.4468002319335937,0.0,0.0,1.0,123.43975830078124,145.0,46.04179763793945,-16382.005859375,1414.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8987731933594,311.76153564453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3850633502006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003907903446815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0533752441406,297.1499938964844,293.1499938964844,0.4334564208984375,-7379.4404296875,304.1531066894531,0.8480273485183716,0.3641487956047058,0.3299070596694946,292.9590759277344,297.1499938964844,293.1499938964844,0.6778650283813477,-10920.1201171875,304.1365966796875,0.9569759368896484,0.5149980783462524,0.4886328279972076,292.97906494140625,297.1499938964844,293.1499938964844,0.6733227372169495,-8024.310546875,304.1374206542969,0.9552096128463744,0.5123841762542725,0.3590412735939026,292.9193420410156,297.1499938964844,293.1499938964844,0.7573269605636597,-11879.4658203125,304.1264953613281,0.9834883213043212,0.5614587068557739,0.5318512916564941,293.0487365722656,297.1499938964844,293.1499938964844,0.0636544600129127,-8454.59765625,304.1464233398437,0.5054934620857239,0.0806688442826271,0.37811079621315,285.6538391113281,291.1499938964844,259.00994873046875,258.6071472167969,279.16290283203125,293.0476379394531,285.6553039550781,1.0,0.4904789924621582,0.5881474614143372,0.5881474614143372,1.0,1.0,-2.5060479640960693,1.0227532386779783,1.4832947254180908,0.4486762583255768,0.0,0.0,1.0,126.61109161376952,145.0,43.82850646972656,-16450.890625,1435.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0025329589844,311.8562927246094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3904223442077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003962290647905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0616760253906,297.1499938964844,293.1499938964844,0.4327467381954193,-7369.7880859375,304.1538391113281,0.8411936163902283,0.3637410402297973,0.3297525644302368,292.9688415527344,297.1499938964844,293.1499938964844,0.6784868836402893,-10926.8203125,304.1379089355469,0.9488274455070496,0.5154959559440613,0.4893288016319275,292.9866638183594,297.1499938964844,293.1499938964844,0.6741557121276855,-8031.4814453125,304.13818359375,0.9471133351325988,0.5130566358566284,0.3596636056900024,292.9280700683594,297.1499938964844,293.1499938964844,0.7590948343276978,-11899.6669921875,304.1275634765625,0.976961076259613,0.5626618266105652,0.5331946611404419,293.05438232421875,297.1499938964844,293.1499938964844,0.0640261769294738,-8486.1142578125,304.1463928222656,0.5017581582069397,0.0808408036828041,0.3798548877239227,285.6698913574219,291.1499938964844,259.0301818847656,258.6338195800781,279.1627197265625,293.0531005859375,285.6717224121094,1.0,0.4944126904010772,0.5887704491615295,0.5887704491615295,1.0,1.0,-2.5111560821533203,1.0256900787353516,1.4854660034179688,0.4505047500133514,0.0,0.0,1.0,131.18002319335938,163.0,45.5344352722168,-16534.12109375,1461.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374206542969,311.9803466796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3913936018943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003972147533204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.078125,297.1499938964844,293.1499938964844,0.4310080409049988,-7346.236328125,304.15545654296875,0.8247582912445068,0.3626463115215301,0.3293034732341766,292.9882202148437,297.1499938964844,293.1499938964844,0.6792272925376892,-10934.0234375,304.1407165527344,0.9274802207946776,0.516156017780304,0.4905219972133636,293.0016784667969,297.1499938964844,293.1499938964844,0.675478994846344,-8042.67724609375,304.1399230957031,0.926010012626648,0.5141518115997314,0.3608261346817016,292.9451599121094,297.1499938964844,293.1499938964844,0.762236475944519,-11935.373046875,304.1297912597656,0.9587571024894714,0.5648193359375,0.5357620716094971,293.0655212402344,297.1499938964844,293.1499938964844,0.064688891172409,-8542.0263671875,304.146484375,0.4922957122325897,0.0810065567493438,0.3830924332141876,285.7054138183594,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.06414794921875,285.70709228515625,1.0,0.5041211247444153,0.5900194644927979,0.5900194644927979,1.0,1.0,-2.5204226970672607,1.0311347246170044,1.4892879724502563,0.453948438167572,0.0,0.0,1.0,143.3864288330078,181.0,47.708587646484375,-16684.595703125,1525.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819274902344,312.2052001953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3928143382072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986566152889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.078125,297.1499938964844,293.1499938964844,0.4310080409049988,-7346.236328125,304.15545654296875,0.8247582912445068,0.3626463115215301,0.3293034732341766,292.9882202148437,297.1499938964844,293.1499938964844,0.6792272925376892,-10934.0234375,304.1407165527344,0.9274802207946776,0.516156017780304,0.4905219972133636,293.0016784667969,297.1499938964844,293.1499938964844,0.675478994846344,-8042.67724609375,304.1399230957031,0.926010012626648,0.5141518115997314,0.3608261346817016,292.9451599121094,297.1499938964844,293.1499938964844,0.762236475944519,-11935.373046875,304.1297912597656,0.9587571024894714,0.5648193359375,0.5357620716094971,293.0655212402344,297.1499938964844,293.1499938964844,0.064688891172409,-8542.0263671875,304.146484375,0.4922957122325897,0.0810065567493438,0.3830924332141876,285.7054138183594,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.06414794921875,285.70709228515625,1.0,0.5041211247444153,0.5900194644927979,0.5900194644927979,1.0,1.0,-2.5204226970672607,1.0311347246170044,1.4892879724502563,0.453948438167572,0.0,0.0,1.0,143.3864288330078,181.0,47.708587646484375,-16684.595703125,1525.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819274902344,312.2052001953125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3928143382072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986566152889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0941467285156,297.1499938964844,293.1499938964844,0.429019957780838,-7319.4912109375,304.1569519042969,0.8067172765731812,0.3612178862094879,0.3286510705947876,293.0072021484375,297.1499938964844,293.1499938964844,0.6795745491981506,-10936.630859375,304.1432189941406,0.904876708984375,0.5164039731025696,0.4914295971393585,293.0162048339844,297.1499938964844,293.1499938964844,0.6766154766082764,-8052.318359375,304.1413879394531,0.9039081335067748,0.5149608850479126,0.3618615865707397,292.96173095703125,297.1499938964844,293.1499938964844,0.7651427388191223,-11968.517578125,304.1316833496094,0.936729907989502,0.5666494965553284,0.5381344556808472,293.0762634277344,297.1499938964844,293.1499938964844,0.0652527958154678,-8589.6044921875,304.146728515625,0.4816812872886657,0.0809692740440368,0.3858942985534668,285.737548828125,291.1499938964844,259.10614013671875,258.7335510253906,279.1623840332031,293.07421875,285.7390441894531,1.0,0.5152653455734253,0.5912469625473022,0.5912469625473022,1.0,1.0,-2.528191566467285,1.0358771085739136,1.4923144578933716,0.4570246338844299,0.0,0.0,1.0,158.32801818847656,199.0,44.912410736083984,-16811.728515625,1600.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5882873535156,312.3949279785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3985156714916229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000404442747822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0941467285156,297.1499938964844,293.1499938964844,0.429019957780838,-7319.4912109375,304.1569519042969,0.8067172765731812,0.3612178862094879,0.3286510705947876,293.0072021484375,297.1499938964844,293.1499938964844,0.6795745491981506,-10936.630859375,304.1432189941406,0.904876708984375,0.5164039731025696,0.4914295971393585,293.0162048339844,297.1499938964844,293.1499938964844,0.6766154766082764,-8052.318359375,304.1413879394531,0.9039081335067748,0.5149608850479126,0.3618615865707397,292.96173095703125,297.1499938964844,293.1499938964844,0.7651427388191223,-11968.517578125,304.1316833496094,0.936729907989502,0.5666494965553284,0.5381344556808472,293.0762634277344,297.1499938964844,293.1499938964844,0.0652527958154678,-8589.6044921875,304.146728515625,0.4816812872886657,0.0809692740440368,0.3858942985534668,285.737548828125,291.1499938964844,259.10614013671875,258.7335510253906,279.1623840332031,293.07421875,285.7390441894531,1.0,0.5152653455734253,0.5912469625473022,0.5912469625473022,1.0,1.0,-2.528191566467285,1.0358771085739136,1.4923144578933716,0.4570246338844299,0.0,0.0,1.0,158.32801818847656,199.0,44.912410736083984,-16811.728515625,1600.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5882873535156,312.3949279785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3985156714916229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000404442747822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.1096496582031,297.1499938964844,293.1499938964844,0.4265807271003723,-7286.66943359375,304.15869140625,0.7880752086639404,0.359488844871521,0.3277881741523742,293.0257263183594,297.1499938964844,293.1499938964844,0.6792195439338684,-10930.455078125,304.1460876464844,0.8850824236869812,0.516268253326416,0.4920401573181152,293.0301513671875,297.1499938964844,293.1499938964844,0.6772792339324951,-8057.54345703125,304.1431579589844,0.8845438957214355,0.5155261158943176,0.3627726137638092,292.977783203125,297.1499938964844,293.1499938964844,0.767430305480957,-11994.0302734375,304.1340026855469,0.9146376848220824,0.5681639313697815,0.5402735471725464,293.0864562988281,297.1499938964844,293.1499938964844,0.065679557621479,-8624.9130859375,304.1471252441406,0.4695771932601928,0.0807665884494781,0.3882334530353546,285.7733764648437,291.1499938964844,259.14068603515625,258.778564453125,279.1622314453125,293.083740234375,285.77520751953125,1.0,0.5270564556121826,0.5924612283706665,0.5924612283706665,1.0,1.0,-2.534364700317383,1.0398789644241333,1.4944857358932495,0.4597135186195373,0.0,0.0,1.0,174.92697143554688,217.0,49.564449310302734,-16955.310546875,1680.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8407287597656,312.6286926269531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3999649882316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004059136263094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1096496582031,297.1499938964844,293.1499938964844,0.4265807271003723,-7286.66943359375,304.15869140625,0.7880752086639404,0.359488844871521,0.3277881741523742,293.0257263183594,297.1499938964844,293.1499938964844,0.6792195439338684,-10930.455078125,304.1460876464844,0.8850824236869812,0.516268253326416,0.4920401573181152,293.0301513671875,297.1499938964844,293.1499938964844,0.6772792339324951,-8057.54345703125,304.1431579589844,0.8845438957214355,0.5155261158943176,0.3627726137638092,292.977783203125,297.1499938964844,293.1499938964844,0.767430305480957,-11994.0302734375,304.1340026855469,0.9146376848220824,0.5681639313697815,0.5402735471725464,293.0864562988281,297.1499938964844,293.1499938964844,0.065679557621479,-8624.9130859375,304.1471252441406,0.4695771932601928,0.0807665884494781,0.3882334530353546,285.7733764648437,291.1499938964844,259.14068603515625,258.778564453125,279.1622314453125,293.083740234375,285.77520751953125,1.0,0.5270564556121826,0.5924612283706665,0.5924612283706665,1.0,1.0,-2.534364700317383,1.0398789644241333,1.4944857358932495,0.4597135186195373,0.0,0.0,1.0,174.92697143554688,217.0,49.564449310302734,-16955.310546875,1680.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8407287597656,312.6286926269531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3999649882316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004059136263094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.12457275390625,297.1499938964844,293.1499938964844,0.4237751960754394,-7249.01953125,304.16046142578125,0.770901083946228,0.3574807345867157,0.3267094194889068,293.0437316894531,297.1499938964844,293.1499938964844,0.6782798171043396,-10917.2021484375,304.1489562988281,0.867047131061554,0.5157641172409058,0.492341548204422,293.0433959960937,297.1499938964844,293.1499938964844,0.677600622177124,-8059.73486328125,304.1448974609375,0.8669794201850891,0.5158712863922119,0.3635568022727966,292.9931945800781,297.1499938964844,293.1499938964844,0.76924729347229,-12014.0302734375,304.13629150390625,0.8959505558013916,0.5693979859352112,0.5421806573867798,293.0960693359375,297.1499938964844,293.1499938964844,0.0659904181957244,-8650.0185546875,304.1475524902344,0.4550128579139709,0.0804283618927002,0.3901262283325195,285.8096618652344,291.1499938964844,259.172607421875,258.81982421875,279.162109375,293.0930480957031,285.8113708496094,1.0,0.5390279293060303,0.5936655402183533,0.5936655402183533,1.0,1.0,-2.538939952850342,1.0431421995162964,1.495797872543335,0.4620145559310913,0.0,0.0,1.0,192.51649475097656,235.0,49.72200775146485,-17076.234375,1763.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0585632324219,312.8307189941406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4008126258850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067738773301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.12457275390625,297.1499938964844,293.1499938964844,0.4237751960754394,-7249.01953125,304.16046142578125,0.770901083946228,0.3574807345867157,0.3267094194889068,293.0437316894531,297.1499938964844,293.1499938964844,0.6782798171043396,-10917.2021484375,304.1489562988281,0.867047131061554,0.5157641172409058,0.492341548204422,293.0433959960937,297.1499938964844,293.1499938964844,0.677600622177124,-8059.73486328125,304.1448974609375,0.8669794201850891,0.5158712863922119,0.3635568022727966,292.9931945800781,297.1499938964844,293.1499938964844,0.76924729347229,-12014.0302734375,304.13629150390625,0.8959505558013916,0.5693979859352112,0.5421806573867798,293.0960693359375,297.1499938964844,293.1499938964844,0.0659904181957244,-8650.0185546875,304.1475524902344,0.4550128579139709,0.0804283618927002,0.3901262283325195,285.8096618652344,291.1499938964844,259.172607421875,258.81982421875,279.162109375,293.0930480957031,285.8113708496094,1.0,0.5390279293060303,0.5936655402183533,0.5936655402183533,1.0,1.0,-2.538939952850342,1.0431421995162964,1.495797872543335,0.4620145559310913,0.0,0.0,1.0,192.51649475097656,235.0,49.72200775146485,-17076.234375,1763.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0585632324219,312.8307189941406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4008126258850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067738773301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1318054199219,297.1499938964844,293.1499938964844,0.4222741723060608,-7228.9248046875,304.1612854003906,0.7630127668380737,0.3563793003559112,0.3260906040668487,293.0525207519531,297.1499938964844,293.1499938964844,0.6776489019393921,-10908.6826171875,304.1502685546875,0.8588055372238159,0.5153805613517761,0.4923770129680633,293.0497741699219,297.1499938964844,293.1499938964844,0.6776943206787109,-8060.28662109375,304.1456604003906,0.8589881658554077,0.5159701704978943,0.3639034032821655,293.0006408691406,297.1499938964844,293.1499938964844,0.7700536847114563,-12022.9189453125,304.1372985839844,0.8876016736030579,0.5699224472045898,0.5430542230606079,293.1006164550781,297.1499938964844,293.1499938964844,0.066111646592617,-8659.63671875,304.14776611328125,0.4481522142887115,0.0802164524793624,0.3909168243408203,285.8265991210937,291.1499938964844,259.1875,258.83892822265625,279.1620178222656,293.0976257324219,285.8282165527344,1.0,0.5449914336204529,0.5942609906196594,0.5942609906196594,1.0,1.0,-2.5406556129455566,1.0445058345794678,1.4961497783660889,0.4630220234394073,0.0,0.0,1.0,201.5436553955078,235.0,48.30919647216797,-17128.14453125,1804.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1539611816406,312.9193115234375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4058603048324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004118965880479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.138916015625,297.1499938964844,293.1499938964844,0.4206489622592926,-7207.13134765625,304.1622009277344,0.7556055784225464,0.3552166223526001,0.3254208266735077,293.0611877441406,297.1499938964844,293.1499938964844,0.6768186688423157,-10897.64453125,304.1517333984375,0.8510809540748596,0.5149132609367371,0.4923381209373474,293.0559387207031,297.1499938964844,293.1499938964844,0.6776513457298279,-8059.54736328125,304.1465148925781,0.8515210747718811,0.5160238742828369,0.3642216324806213,293.00787353515625,297.1499938964844,293.1499938964844,0.7706910371780396,-12029.720703125,304.1384582519531,0.8797160387039185,0.5703902840614319,0.543878436088562,293.1050109863281,297.1499938964844,293.1499938964844,0.0662019178271293,-8666.412109375,304.14801025390625,0.4418101608753204,0.079980231821537,0.3916142582893371,285.8449401855469,291.1499938964844,259.2016296386719,258.85693359375,279.16192626953125,293.1021423339844,285.846923828125,1.0,0.5509101152420044,0.5948499441146851,0.5948499441146851,1.0,1.0,-2.542015552520752,1.0457004308700562,1.4963151216506958,0.4639378190040588,0.0,0.0,1.0,210.6737060546875,253.0,50.837772369384766,-17194.23046875,1846.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2811889648437,313.0379333496094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.40652996301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004125762498006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1525573730469,297.1499938964844,293.1499938964844,0.4170660972595215,-7159.06884765625,304.1640930175781,0.7421370148658752,0.3527278304100036,0.3239346742630005,293.078125,297.1499938964844,293.1499938964844,0.6745928525924683,-10868.5849609375,304.15484619140625,0.8370301723480225,0.5137258172035217,0.4920319020748138,293.0678100585937,297.1499938964844,293.1499938964844,0.6771925091743469,-8054.66357421875,304.1484375,0.8380099534988403,0.5159977078437805,0.3647714257240295,293.0218505859375,297.1499938964844,293.1499938964844,0.7714992761611938,-12037.7685546875,304.1409606933594,0.8653141260147095,0.5711586475372314,0.5453776717185974,293.11328125,297.1499938964844,293.1499938964844,0.0662988200783729,-8672.3515625,304.1485290527344,0.4306101202964782,0.0794402956962585,0.3927425146102905,285.8853759765625,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.1109924316406,285.8872985839844,1.0,0.5625548958778381,0.5960034132003784,0.5960034132003784,1.0,1.0,-2.5436806678771973,1.0475826263427734,1.4960980415344238,0.4654910564422607,0.0,0.0,1.0,229.1424255371093,241.0,54.31144714355469,-17311.03125,1928.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5130615234375,313.25457763671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4073661863803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004134248883929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
