time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374280,293.1525573730469,297.1499938964844,293.1499938964844,0.4170660972595215,-7159.06884765625,304.1640930175781,0.7421370148658752,0.3527278304100036,0.3239346742630005,293.078125,297.1499938964844,293.1499938964844,0.6745928525924683,-10868.5849609375,304.15484619140625,0.8370301723480225,0.5137258172035217,0.4920319020748138,293.0678100585937,297.1499938964844,293.1499938964844,0.6771925091743469,-8054.66357421875,304.1484375,0.8380099534988403,0.5159977078437805,0.3647714257240295,293.0218505859375,297.1499938964844,293.1499938964844,0.7714992761611938,-12037.7685546875,304.1409606933594,0.8653141260147095,0.5711586475372314,0.5453776717185974,293.11328125,297.1499938964844,293.1499938964844,0.0662988200783729,-8672.3515625,304.1485290527344,0.4306101202964782,0.0794402956962585,0.3927425146102905,285.8853759765625,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.1109924316406,285.8872985839844,1.0,0.5625548958778381,0.5960034132003784,0.5960034132003784,1.0,1.0,-2.5436806678771973,1.0475826263427734,1.4960980415344238,0.4654910564422607,0.0,0.0,1.0,229.1424255371093,241.0,54.31144714355469,-17311.03125,1928.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5130615234375,313.25457763671875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4073661863803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004134248883929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1647644042969,297.1499938964844,293.1499938964844,0.4126015901565552,-7098.86865234375,304.1668395996094,0.7370156049728394,0.3501860201358795,0.3218857645988464,293.0941162109375,297.1499938964844,293.1499938964844,0.6711238026618958,-10823.50390625,304.1590270996094,0.8323386907577515,0.5123067498207092,0.4909828603267669,293.0785522460937,297.1499938964844,293.1499938964844,0.6757509112358093,-8040.330078125,304.1513671875,0.8339415192604065,0.5159034132957458,0.364884465932846,293.0346374511719,297.1499938964844,293.1499938964844,0.7712091207504272,-12031.978515625,304.1444702148437,0.861223042011261,0.5718055367469788,0.5462395548820496,293.12042236328125,297.1499938964844,293.1499938964844,0.0657963752746582,-8624.7255859375,304.1498718261719,0.4265033900737762,0.0789182558655738,0.3914360404014587,285.92626953125,291.1499938964844,259.25,258.9171142578125,279.1620788574219,293.1191711425781,285.9282531738281,1.0,0.5649753212928772,0.5972339510917664,0.5972339510917664,1.0,1.0,-2.5395665168762207,1.0468957424163818,1.492670655250549,0.4658074975013733,0.0,0.0,1.0,235.04698181152344,229.0,56.46339416503906,-17389.9296875,1948.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7131042480469,313.4442749023437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4124640822410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004185985890217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1647644042969,297.1499938964844,293.1499938964844,0.4126015901565552,-7098.86865234375,304.1668395996094,0.7370156049728394,0.3501860201358795,0.3218857645988464,293.0941162109375,297.1499938964844,293.1499938964844,0.6711238026618958,-10823.50390625,304.1590270996094,0.8323386907577515,0.5123067498207092,0.4909828603267669,293.0785522460937,297.1499938964844,293.1499938964844,0.6757509112358093,-8040.330078125,304.1513671875,0.8339415192604065,0.5159034132957458,0.364884465932846,293.0346374511719,297.1499938964844,293.1499938964844,0.7712091207504272,-12031.978515625,304.1444702148437,0.861223042011261,0.5718055367469788,0.5462395548820496,293.12042236328125,297.1499938964844,293.1499938964844,0.0657963752746582,-8624.7255859375,304.1498718261719,0.4265033900737762,0.0789182558655738,0.3914360404014587,285.92626953125,291.1499938964844,259.25,258.9171142578125,279.1620788574219,293.1191711425781,285.9282531738281,1.0,0.5649753212928772,0.5972339510917664,0.5972339510917664,1.0,1.0,-2.5395665168762207,1.0468957424163818,1.492670655250549,0.4658074975013733,0.0,0.0,1.0,235.04698181152344,229.0,56.46339416503906,-17389.9296875,1948.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7131042480469,313.4442749023437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4124640822410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004185985890217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1759338378906,297.1499938964844,293.1499938964844,0.4073961675167084,-7028.53662109375,304.169921875,0.7362954616546631,0.3475444316864013,0.3195071518421173,293.10955810546875,297.1499938964844,293.1499938964844,0.6663792729377747,-10762.318359375,304.1639709472656,0.832606315612793,0.5105889439582825,0.489399641752243,293.088623046875,297.1499938964844,293.1499938964844,0.6732912063598633,-8016.4765625,304.155029296875,0.8349311947822571,0.5156710743904114,0.364715963602066,293.046875,297.1499938964844,293.1499938964844,0.7697235345840454,-12011.5576171875,304.1488037109375,0.8626589775085449,0.572252094745636,0.5466623902320862,293.1268920898437,297.1499938964844,293.1499938964844,0.0649146810173988,-8543.236328125,304.1513977050781,0.4259592294692993,0.0783562585711479,0.3887574672698974,285.97515869140625,291.1499938964844,259.26715087890625,258.9386291503906,279.1622009277344,293.12701416015625,285.9776916503906,1.0,0.5627396702766418,0.5984618067741394,0.5984618067741394,1.0,1.0,-2.5318970680236816,1.04458749294281,1.4873095750808716,0.4652485251426697,0.0,0.0,1.0,233.1537933349609,217.0,66.51919555664062,-17481.283203125,1928.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9680480957031,313.68731689453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4132267236709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004193726053927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1759338378906,297.1499938964844,293.1499938964844,0.4073961675167084,-7028.53662109375,304.169921875,0.7362954616546631,0.3475444316864013,0.3195071518421173,293.10955810546875,297.1499938964844,293.1499938964844,0.6663792729377747,-10762.318359375,304.1639709472656,0.832606315612793,0.5105889439582825,0.489399641752243,293.088623046875,297.1499938964844,293.1499938964844,0.6732912063598633,-8016.4765625,304.155029296875,0.8349311947822571,0.5156710743904114,0.364715963602066,293.046875,297.1499938964844,293.1499938964844,0.7697235345840454,-12011.5576171875,304.1488037109375,0.8626589775085449,0.572252094745636,0.5466623902320862,293.1268920898437,297.1499938964844,293.1499938964844,0.0649146810173988,-8543.236328125,304.1513977050781,0.4259592294692993,0.0783562585711479,0.3887574672698974,285.97515869140625,291.1499938964844,259.26715087890625,258.9386291503906,279.1622009277344,293.12701416015625,285.9776916503906,1.0,0.5627396702766418,0.5984618067741394,0.5984618067741394,1.0,1.0,-2.5318970680236816,1.04458749294281,1.4873095750808716,0.4652485251426697,0.0,0.0,1.0,233.1537933349609,217.0,66.51919555664062,-17481.283203125,1928.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9680480957031,313.68731689453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4132267236709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004193726053927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1864624023437,297.1499938964844,293.1499938964844,0.4016061127185821,-6950.265625,304.17291259765625,0.7377979755401611,0.3447541296482086,0.3168289959430694,293.124755859375,297.1499938964844,293.1499938964844,0.660570502281189,-10688.01171875,304.1689758300781,0.8353983163833618,0.5085310339927673,0.4873203635215759,293.09832763671875,297.1499938964844,293.1499938964844,0.6700128316879272,-7985.21630859375,304.1588134765625,0.838553786277771,0.5152572989463806,0.3642907738685608,293.0587463378906,297.1499938964844,293.1499938964844,0.7672544717788696,-11979.53125,304.1533203125,0.8669804334640503,0.5724550485610962,0.5466797351837158,293.13311767578125,297.1499938964844,293.1499938964844,0.0636826008558273,-8431.158203125,304.1529846191406,0.426932543516159,0.0776797533035278,0.3847569227218628,286.0284423828125,291.1499938964844,259.2776794433594,258.9534912109375,279.1620178222656,293.135009765625,286.031005859375,1.0,0.5576817393302917,0.5996584892272949,0.5996584892272949,1.0,1.0,-2.5208866596221924,1.040719985961914,1.480166792869568,0.4638490676879883,0.0,0.0,1.0,227.1306915283203,205.0,72.04913330078125,-17546.673828125,1886.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1976318359375,313.9083557128906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4132692217826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004194157081656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1864624023437,297.1499938964844,293.1499938964844,0.4016061127185821,-6950.265625,304.17291259765625,0.7377979755401611,0.3447541296482086,0.3168289959430694,293.124755859375,297.1499938964844,293.1499938964844,0.660570502281189,-10688.01171875,304.1689758300781,0.8353983163833618,0.5085310339927673,0.4873203635215759,293.09832763671875,297.1499938964844,293.1499938964844,0.6700128316879272,-7985.21630859375,304.1588134765625,0.838553786277771,0.5152572989463806,0.3642907738685608,293.0587463378906,297.1499938964844,293.1499938964844,0.7672544717788696,-11979.53125,304.1533203125,0.8669804334640503,0.5724550485610962,0.5466797351837158,293.13311767578125,297.1499938964844,293.1499938964844,0.0636826008558273,-8431.158203125,304.1529846191406,0.426932543516159,0.0776797533035278,0.3847569227218628,286.0284423828125,291.1499938964844,259.2776794433594,258.9534912109375,279.1620178222656,293.135009765625,286.031005859375,1.0,0.5576817393302917,0.5996584892272949,0.5996584892272949,1.0,1.0,-2.5208866596221924,1.040719985961914,1.480166792869568,0.4638490676879883,0.0,0.0,1.0,227.1306915283203,205.0,72.04913330078125,-17546.673828125,1886.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1976318359375,313.9083557128906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4132692217826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004194157081656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1913757324219,297.1499938964844,293.1499938964844,0.3986026346683502,-6909.6875,304.1741943359375,0.7391380667686462,0.3433256447315216,0.3154205679893493,293.13214111328125,297.1499938964844,293.1499938964844,0.6574128270149231,-10647.8740234375,304.1712646484375,0.8374597430229187,0.5074029564857483,0.4861439764499664,293.1029052734375,297.1499938964844,293.1499938964844,0.6682121157646179,-7968.24365234375,304.1604919433594,0.8410777449607849,0.5150108933448792,0.3640186190605163,293.0644226074219,297.1499938964844,293.1499938964844,0.7658069729804993,-11961.2060546875,304.15533447265625,0.86992347240448,0.5724955201148987,0.5465869307518005,293.1360168457031,297.1499938964844,293.1499938964844,0.0629934892058372,-8369.0615234375,304.1536865234375,0.4278486967086792,0.0773239433765411,0.3824712038040161,286.0550231933594,291.1499938964844,259.2806091308594,258.9585876464844,279.1617736816406,293.138916015625,286.0575561523437,1.0,0.554462730884552,0.6002288460731506,0.6002288460731506,1.0,1.0,-2.514597177505493,1.0383983850479126,1.476198673248291,0.4629275798797607,0.0,0.0,1.0,223.1352081298828,205.0,72.8761978149414,-17571.0859375,1859.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3019104003906,314.0094299316406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4178632795810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004240780835971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1960754394531,297.1499938964844,293.1499938964844,0.3954969048500061,-6867.6728515625,304.1754455566406,0.7407822608947754,0.3418774902820587,0.3139783143997192,293.13934326171875,297.1499938964844,293.1499938964844,0.6540352702140808,-10605.0068359375,304.17352294921875,0.8398658633232117,0.5062155723571777,0.4848938584327698,293.1072998046875,297.1499938964844,293.1499938964844,0.6662487387657166,-7949.798828125,304.1621398925781,0.8439812064170837,0.5147436857223511,0.3637189269065857,293.0699157714844,297.1499938964844,293.1499938964844,0.7641550898551941,-11940.4765625,304.1573791503906,0.8732806444168091,0.5725024342536926,0.5464444756507874,293.1387634277344,297.1499938964844,293.1499938964844,0.06226547062397,-8303.70703125,304.1543273925781,0.4290060698986053,0.0769627019762992,0.380073606967926,286.0834045410156,291.1499938964844,259.2821044921875,258.9622497558594,279.16143798828125,293.1427917480469,286.0863952636719,1.0,0.5509229302406311,0.6007751822471619,0.6007751822471619,1.0,1.0,-2.507951021194458,1.0358887910842896,1.4720622301101685,0.4618934392929077,0.0,0.0,1.0,218.701416015625,193.0,77.21859741210938,-17609.923828125,1831.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4393005371094,314.14178466796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4180484116077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004242659779265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20489501953125,297.1499938964844,293.1499938964844,0.3890345096588135,-6780.12255859375,304.1777038574219,0.744842529296875,0.3389182984828949,0.3110046684741974,293.1532592773437,297.1499938964844,293.1499938964844,0.6466988325119019,-10512.173828125,304.1778869628906,0.8455591797828674,0.503661572933197,0.4821891486644745,293.1155700683594,297.1499938964844,293.1499938964844,0.6619082689285278,-7909.275390625,304.1653137207031,0.8507837057113647,0.51414555311203,0.3630490005016327,293.080322265625,297.1499938964844,293.1499938964844,0.7603198289871216,-11892.9736328125,304.1612854003906,0.8810614347457886,0.5724164247512817,0.5460293292999268,293.1437683105469,297.1499938964844,293.1499938964844,0.060726374387741,-8166.39794921875,304.15545654296875,0.4319759309291839,0.0762301981449127,0.3750554025173187,286.1452941894531,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.150390625,286.14825439453125,1.0,0.5431182384490967,0.6017892360687256,0.6017892360687256,1.0,1.0,-2.4937968254089355,1.0303940773010254,1.4634027481079102,0.4595327079296112,0.0,0.0,1.0,208.910873413086,181.0,83.37895202636719,-17673.48828125,1769.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6944274902344,314.3885803222656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4178141355514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004240282287355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20489501953125,297.1499938964844,293.1499938964844,0.3890345096588135,-6780.12255859375,304.1777038574219,0.744842529296875,0.3389182984828949,0.3110046684741974,293.1532592773437,297.1499938964844,293.1499938964844,0.6466988325119019,-10512.173828125,304.1778869628906,0.8455591797828674,0.503661572933197,0.4821891486644745,293.1155700683594,297.1499938964844,293.1499938964844,0.6619082689285278,-7909.275390625,304.1653137207031,0.8507837057113647,0.51414555311203,0.3630490005016327,293.080322265625,297.1499938964844,293.1499938964844,0.7603198289871216,-11892.9736328125,304.1612854003906,0.8810614347457886,0.5724164247512817,0.5460293292999268,293.1437683105469,297.1499938964844,293.1499938964844,0.060726374387741,-8166.39794921875,304.15545654296875,0.4319759309291839,0.0762301981449127,0.3750554025173187,286.1452941894531,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.150390625,286.14825439453125,1.0,0.5431182384490967,0.6017892360687256,0.6017892360687256,1.0,1.0,-2.4937968254089355,1.0303940773010254,1.4634027481079102,0.4595327079296112,0.0,0.0,1.0,208.910873413086,181.0,83.37895202636719,-17673.48828125,1769.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6944274902344,314.3885803222656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4178141355514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004240282287355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2130432128906,297.1499938964844,293.1499938964844,0.3824829459190368,-6691.2861328125,304.17938232421875,0.7497919797897339,0.3358776271343231,0.3079302608966827,293.16656494140625,297.1499938964844,293.1499938964844,0.6389848589897156,-10415.013671875,304.1814270019531,0.8522776365280151,0.5008801817893982,0.4792397022247314,293.1231994628906,297.1499938964844,293.1499938964844,0.6574113368988037,-7867.69677734375,304.16766357421875,0.8587766885757446,0.5134730339050293,0.3623042106628418,293.09002685546875,297.1499938964844,293.1499938964844,0.7562262415885925,-11843.08203125,304.164306640625,0.8900676369667053,0.5722123980522156,0.5454709529876709,293.148193359375,297.1499938964844,293.1499938964844,0.0591410808265209,-8026.49951171875,304.15625,0.435751348733902,0.0754876285791397,0.3698510527610779,286.2053527832031,291.1499938964844,259.275146484375,258.9636535644531,279.1595764160156,293.1578369140625,286.20819091796875,1.0,0.5346301794052124,0.6026963591575623,0.6026963591575623,1.0,1.0,-2.4787418842315674,1.0243781805038452,1.4543637037277222,0.4568414390087127,0.0,0.0,1.0,198.35690307617188,169.0,83.15704345703125,-17716.94140625,1703.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9165954589844,314.6050720214844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4217582941055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004280310531612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2130432128906,297.1499938964844,293.1499938964844,0.3824829459190368,-6691.2861328125,304.17938232421875,0.7497919797897339,0.3358776271343231,0.3079302608966827,293.16656494140625,297.1499938964844,293.1499938964844,0.6389848589897156,-10415.013671875,304.1814270019531,0.8522776365280151,0.5008801817893982,0.4792397022247314,293.1231994628906,297.1499938964844,293.1499938964844,0.6574113368988037,-7867.69677734375,304.16766357421875,0.8587766885757446,0.5134730339050293,0.3623042106628418,293.09002685546875,297.1499938964844,293.1499938964844,0.7562262415885925,-11843.08203125,304.164306640625,0.8900676369667053,0.5722123980522156,0.5454709529876709,293.148193359375,297.1499938964844,293.1499938964844,0.0591410808265209,-8026.49951171875,304.15625,0.435751348733902,0.0754876285791397,0.3698510527610779,286.2053527832031,291.1499938964844,259.275146484375,258.9636535644531,279.1595764160156,293.1578369140625,286.20819091796875,1.0,0.5346301794052124,0.6026963591575623,0.6026963591575623,1.0,1.0,-2.4787418842315674,1.0243781805038452,1.4543637037277222,0.4568414390087127,0.0,0.0,1.0,198.35690307617188,169.0,83.15704345703125,-17716.94140625,1703.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9165954589844,314.6050720214844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4217582941055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004280310531612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2207946777344,297.1499938964844,293.1499938964844,0.3756912648677826,-6598.82958984375,304.180908203125,0.7555602788925171,0.3327106535434723,0.3047468960285187,293.17950439453125,297.1499938964844,293.1499938964844,0.6306758522987366,-10310.306640625,304.184814453125,0.859955906867981,0.4978380501270294,0.4760462939739227,293.1302185058594,297.1499938964844,293.1499938964844,0.6525520086288452,-7822.85546875,304.1698913574219,0.8679141998291016,0.5127260088920593,0.3614974319934845,293.0990905761719,297.1499938964844,293.1499938964844,0.7516462206840515,-11787.5654296875,304.16717529296875,0.9001806974411011,0.5718938708305359,0.544790506362915,293.1521301269531,297.1499938964844,293.1499938964844,0.0574983917176723,-7882.70947265625,304.15692138671875,0.4403260350227356,0.0747350081801414,0.3645269572734833,286.2696533203125,291.1499938964844,259.264892578125,258.9574279785156,279.1585998535156,293.1653137207031,286.2729187011719,1.0,0.525654137134552,0.6035071611404419,0.6035071611404419,1.0,1.0,-2.4628982543945312,1.017903447151184,1.4449948072433472,0.4538604021072387,0.0,0.0,1.0,187.3780670166016,157.0,89.03781127929688,-17778.78125,1635.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1864929199219,314.8669128417969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4213654100894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004276323306839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2207946777344,297.1499938964844,293.1499938964844,0.3756912648677826,-6598.82958984375,304.180908203125,0.7555602788925171,0.3327106535434723,0.3047468960285187,293.17950439453125,297.1499938964844,293.1499938964844,0.6306758522987366,-10310.306640625,304.184814453125,0.859955906867981,0.4978380501270294,0.4760462939739227,293.1302185058594,297.1499938964844,293.1499938964844,0.6525520086288452,-7822.85546875,304.1698913574219,0.8679141998291016,0.5127260088920593,0.3614974319934845,293.0990905761719,297.1499938964844,293.1499938964844,0.7516462206840515,-11787.5654296875,304.16717529296875,0.9001806974411011,0.5718938708305359,0.544790506362915,293.1521301269531,297.1499938964844,293.1499938964844,0.0574983917176723,-7882.70947265625,304.15692138671875,0.4403260350227356,0.0747350081801414,0.3645269572734833,286.2696533203125,291.1499938964844,259.264892578125,258.9574279785156,279.1585998535156,293.1653137207031,286.2729187011719,1.0,0.525654137134552,0.6035071611404419,0.6035071611404419,1.0,1.0,-2.4628982543945312,1.017903447151184,1.4449948072433472,0.4538604021072387,0.0,0.0,1.0,187.3780670166016,157.0,89.03781127929688,-17778.78125,1635.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1864929199219,314.8669128417969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4213654100894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004276323306839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22869873046875,297.1499938964844,293.1499938964844,0.3686316311359405,-6502.330078125,304.182373046875,0.7620688676834106,0.3293158411979675,0.3013655245304107,293.19256591796875,297.1499938964844,293.1499938964844,0.6218131184577942,-10198.5126953125,304.1879577636719,0.8685376048088074,0.4944413602352142,0.4725251793861389,293.13677978515625,297.1499938964844,293.1499938964844,0.6474915742874146,-7776.32958984375,304.1716613769531,0.8781899213790894,0.5118963122367859,0.3606282472610473,293.10760498046875,297.1499938964844,293.1499938964844,0.746765673160553,-11728.8193359375,304.1695556640625,0.9117540121078492,0.5714544653892517,0.5439895391464233,293.1556396484375,297.1499938964844,293.1499938964844,0.0558241978287696,-7737.55615234375,304.1573791503906,0.4457342028617859,0.0739696472883224,0.3591171503067016,286.3348388671875,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1731872558594,286.3379821777344,1.0,0.5162866115570068,0.604252815246582,0.604252815246582,1.0,1.0,-2.4461004734039307,1.0109245777130127,1.435175895690918,0.4505821168422699,0.0,0.0,1.0,176.1891632080078,145.0,89.85803985595703,-17819.025390625,1565.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4222106933594,315.09735107421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4202958643436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004265468742232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22869873046875,297.1499938964844,293.1499938964844,0.3686316311359405,-6502.330078125,304.182373046875,0.7620688676834106,0.3293158411979675,0.3013655245304107,293.19256591796875,297.1499938964844,293.1499938964844,0.6218131184577942,-10198.5126953125,304.1879577636719,0.8685376048088074,0.4944413602352142,0.4725251793861389,293.13677978515625,297.1499938964844,293.1499938964844,0.6474915742874146,-7776.32958984375,304.1716613769531,0.8781899213790894,0.5118963122367859,0.3606282472610473,293.10760498046875,297.1499938964844,293.1499938964844,0.746765673160553,-11728.8193359375,304.1695556640625,0.9117540121078492,0.5714544653892517,0.5439895391464233,293.1556396484375,297.1499938964844,293.1499938964844,0.0558241978287696,-7737.55615234375,304.1573791503906,0.4457342028617859,0.0739696472883224,0.3591171503067016,286.3348388671875,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1731872558594,286.3379821777344,1.0,0.5162866115570068,0.604252815246582,0.604252815246582,1.0,1.0,-2.4461004734039307,1.0109245777130127,1.435175895690918,0.4505821168422699,0.0,0.0,1.0,176.1891632080078,145.0,89.85803985595703,-17819.025390625,1565.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4222106933594,315.09735107421875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4202958643436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004265468742232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2325134277344,297.1499938964844,293.1499938964844,0.3650551438331604,-6453.32421875,304.1829833984375,0.7656369805335999,0.3275655806064605,0.2996128797531128,293.1989440917969,297.1499938964844,293.1499938964844,0.6172586679458618,-10141.0625,304.1893310546875,0.873205840587616,0.4926482439041137,0.4706578850746155,293.139892578125,297.1499938964844,293.1499938964844,0.6449546217918396,-7753.0810546875,304.1723327636719,0.8837835788726807,0.511454701423645,0.3601728677749634,293.1116638183594,297.1499938964844,293.1499938964844,0.7442919611930847,-11699.205078125,304.1705017089844,0.9183951616287231,0.5711941719055176,0.5435478091239929,293.1572570800781,297.1499938964844,293.1499938964844,0.0549791231751441,-7664.88525390625,304.1575927734375,0.4487776160240173,0.0735777467489242,0.3563705682754516,286.36627197265625,291.1499938964844,259.24273681640625,258.94091796875,279.15753173828125,293.1771850585937,286.36932373046875,1.0,0.5114739537239075,0.6046043634414673,0.6046043634414673,1.0,1.0,-2.437374353408813,1.0072638988494873,1.4301104545593262,0.4488408863544464,0.0,0.0,1.0,170.5459442138672,145.0,88.60269165039062,-17830.900390625,1530.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5262756347656,315.1998596191406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4243618249893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004306733026169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2362060546875,297.1499938964844,293.1499938964844,0.3614286184310913,-6403.49951171875,304.18359375,0.76945561170578,0.325797975063324,0.2978396415710449,293.20513916015625,297.1499938964844,293.1499938964844,0.6125801801681519,-10081.9541015625,304.1907043457031,0.8781664967536926,0.4908105432987213,0.468744158744812,293.1428527832031,297.1499938964844,293.1499938964844,0.6423346996307373,-7729.025390625,304.17303466796875,0.8897050023078918,0.5109970569610596,0.3597057163715362,293.1156005859375,297.1499938964844,293.1499938964844,0.7417075634002686,-11668.2177734375,304.1714782714844,0.925529420375824,0.5709090828895569,0.5430818796157837,293.1588439941406,297.1499938964844,293.1499938964844,0.0541177913546562,-7591.08984375,304.15777587890625,0.4520698189735412,0.0731790214776992,0.3535896837711334,286.3988647460937,291.1499938964844,259.2338256835937,258.9338073730469,279.1572265625,293.18121337890625,286.40234375,1.0,0.5065844655036926,0.6049419045448303,0.6049419045448303,1.0,1.0,-2.428483486175537,1.0035135746002195,1.4249697923660278,0.44704470038414,0.0,0.0,1.0,164.8787384033203,133.0,91.04309844970705,-17856.595703125,1495.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6615905761719,315.33184814453125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4240410923957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000430347805377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2430419921875,297.1499938964844,293.1499938964844,0.3540728688240051,-6302.08447265625,304.18463134765625,0.7779490351676941,0.3222216367721557,0.2942509055137634,293.21697998046875,297.1499938964844,293.1499938964844,0.6029028296470642,-9959.49609375,304.1932373046875,0.8890650272369385,0.4870099127292633,0.4647932350635528,293.1485290527344,297.1499938964844,293.1499938964844,0.6368659138679504,-7678.7509765625,304.1744689941406,0.9026002287864684,0.5100307464599609,0.3587348759174347,293.1230773925781,297.1499938964844,293.1499938964844,0.7362282276153564,-11602.501953125,304.1734313964844,0.9409759640693665,0.5702611804008484,0.5420755743980408,293.1617431640625,297.1499938964844,293.1499938964844,0.0523506440222263,-7440.59521484375,304.1581115722656,0.4595002233982086,0.0723619759082794,0.3479293882846832,286.4678955078125,291.1499938964844,259.21417236328125,258.91754150390625,279.1566772460937,293.189208984375,286.4712829589844,1.0,0.4965851306915283,0.6055794358253479,0.6055794358253479,1.0,1.0,-2.410250663757324,0.995768666267395,1.4144818782806396,0.4433035254478454,0.0,0.0,1.0,153.4906768798828,121.0,94.24890899658205,-17893.107421875,1425.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90802001953125,315.573486328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.422859787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000429148931289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2430419921875,297.1499938964844,293.1499938964844,0.3540728688240051,-6302.08447265625,304.18463134765625,0.7779490351676941,0.3222216367721557,0.2942509055137634,293.21697998046875,297.1499938964844,293.1499938964844,0.6029028296470642,-9959.49609375,304.1932373046875,0.8890650272369385,0.4870099127292633,0.4647932350635528,293.1485290527344,297.1499938964844,293.1499938964844,0.6368659138679504,-7678.7509765625,304.1744689941406,0.9026002287864684,0.5100307464599609,0.3587348759174347,293.1230773925781,297.1499938964844,293.1499938964844,0.7362282276153564,-11602.501953125,304.1734313964844,0.9409759640693665,0.5702611804008484,0.5420755743980408,293.1617431640625,297.1499938964844,293.1499938964844,0.0523506440222263,-7440.59521484375,304.1581115722656,0.4595002233982086,0.0723619759082794,0.3479293882846832,286.4678955078125,291.1499938964844,259.21417236328125,258.91754150390625,279.1566772460937,293.189208984375,286.4712829589844,1.0,0.4965851306915283,0.6055794358253479,0.6055794358253479,1.0,1.0,-2.410250663757324,0.995768666267395,1.4144818782806396,0.4433035254478454,0.0,0.0,1.0,153.4906768798828,121.0,94.24890899658205,-17893.107421875,1425.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90802001953125,315.573486328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.422859787940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000429148931289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.249267578125,297.1499938964844,293.1499938964844,0.3467881679534912,-6201.30712890625,304.1852111816406,0.7877631187438965,0.3186013102531433,0.2906191349029541,293.22808837890625,297.1499938964844,293.1499938964844,0.5931462645530701,-9835.966796875,304.195068359375,0.901444137096405,0.4830605983734131,0.4606970250606537,293.1537475585937,297.1499938964844,293.1499938964844,0.6314281225204468,-7628.88525390625,304.17535400390625,0.9180995225906372,0.509006917476654,0.357721209526062,293.1300964355469,297.1499938964844,293.1499938964844,0.7307205200195312,-11536.7412109375,304.1747741699219,0.9574755430221558,0.5695222616195679,0.5409794449806213,293.1644287109375,297.1499938964844,293.1499938964844,0.0505620948970317,-7289.88330078125,304.15838623046875,0.4678996503353119,0.0715212002396583,0.3421538472175598,286.5337829589844,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.19708251953125,286.5369873046875,1.0,0.4863096475601196,0.6061767935752869,0.6061767935752869,1.0,1.0,-2.391494035720825,0.987742841243744,1.403751254081726,0.4393919706344604,0.0,0.0,1.0,142.0602569580078,109.0,91.899658203125,-17908.791015625,1355.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1172180175781,315.7806091308594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4259432256221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004322782333474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.249267578125,297.1499938964844,293.1499938964844,0.3467881679534912,-6201.30712890625,304.1852111816406,0.7877631187438965,0.3186013102531433,0.2906191349029541,293.22808837890625,297.1499938964844,293.1499938964844,0.5931462645530701,-9835.966796875,304.195068359375,0.901444137096405,0.4830605983734131,0.4606970250606537,293.1537475585937,297.1499938964844,293.1499938964844,0.6314281225204468,-7628.88525390625,304.17535400390625,0.9180995225906372,0.509006917476654,0.357721209526062,293.1300964355469,297.1499938964844,293.1499938964844,0.7307205200195312,-11536.7412109375,304.1747741699219,0.9574755430221558,0.5695222616195679,0.5409794449806213,293.1644287109375,297.1499938964844,293.1499938964844,0.0505620948970317,-7289.88330078125,304.15838623046875,0.4678996503353119,0.0715212002396583,0.3421538472175598,286.5337829589844,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.19708251953125,286.5369873046875,1.0,0.4863096475601196,0.6061767935752869,0.6061767935752869,1.0,1.0,-2.391494035720825,0.987742841243744,1.403751254081726,0.4393919706344604,0.0,0.0,1.0,142.0602569580078,109.0,91.899658203125,-17908.791015625,1355.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1172180175781,315.7806091308594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4259432256221771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004322782333474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2549133300781,297.1499938964844,293.1499938964844,0.3394418656826019,-6099.1005859375,304.18572998046875,0.799150824546814,0.3149407207965851,0.2869502902030945,293.2384948730469,297.1499938964844,293.1499938964844,0.5831006765365601,-9708.2646484375,304.19677734375,0.9164414405822754,0.4789695739746094,0.4564664959907532,293.1585998535156,297.1499938964844,293.1499938964844,0.6257833242416382,-7576.9404296875,304.17633056640625,0.9366735219955444,0.5079296827316284,0.3566703200340271,293.1366271972656,297.1499938964844,293.1499938964844,0.7249175310134888,-11467.2490234375,304.1762084960937,0.9743943810462952,0.5686981678009033,0.5398028492927551,293.1668701171875,297.1499938964844,293.1499938964844,0.0487288832664489,-7136.55126953125,304.1586608886719,0.4760226309299469,0.0706590265035629,0.3362776041030884,286.6028747558594,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.204833984375,286.6064453125,1.0,0.47576704621315,0.6067482829093933,0.6067482829093933,1.0,1.0,-2.372269630432129,0.9794747829437256,1.3927949666976929,0.4353373050689697,0.0,0.0,1.0,130.60955810546875,97.0,96.1875228881836,-17941.98046875,1286.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37139892578125,316.0304870605469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.424771785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004310893418733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2549133300781,297.1499938964844,293.1499938964844,0.3394418656826019,-6099.1005859375,304.18572998046875,0.799150824546814,0.3149407207965851,0.2869502902030945,293.2384948730469,297.1499938964844,293.1499938964844,0.5831006765365601,-9708.2646484375,304.19677734375,0.9164414405822754,0.4789695739746094,0.4564664959907532,293.1585998535156,297.1499938964844,293.1499938964844,0.6257833242416382,-7576.9404296875,304.17633056640625,0.9366735219955444,0.5079296827316284,0.3566703200340271,293.1366271972656,297.1499938964844,293.1499938964844,0.7249175310134888,-11467.2490234375,304.1762084960937,0.9743943810462952,0.5686981678009033,0.5398028492927551,293.1668701171875,297.1499938964844,293.1499938964844,0.0487288832664489,-7136.55126953125,304.1586608886719,0.4760226309299469,0.0706590265035629,0.3362776041030884,286.6028747558594,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.204833984375,286.6064453125,1.0,0.47576704621315,0.6067482829093933,0.6067482829093933,1.0,1.0,-2.372269630432129,0.9794747829437256,1.3927949666976929,0.4353373050689697,0.0,0.0,1.0,130.60955810546875,97.0,96.1875228881836,-17941.98046875,1286.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37139892578125,316.0304870605469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.424771785736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004310893418733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2600402832031,297.1499938964844,293.1499938964844,0.3321206271648407,-5996.74169921875,304.1860046386719,0.8122442364692688,0.3112429976463318,0.2832469344139099,293.248291015625,297.1499938964844,293.1499938964844,0.5729108452796936,-9578.3369140625,304.1981506347656,0.9349694848060608,0.4747397303581238,0.4521040320396423,293.1630859375,297.1499938964844,293.1499938964844,0.6200702786445618,-7524.33544921875,304.17706298828125,0.9571696519851683,0.5067997574806213,0.3555821776390075,293.14276123046875,297.1499938964844,293.1499938964844,0.7189792990684509,-11396.171875,304.1773681640625,0.99107426404953,0.5677905678749084,0.5385467410087585,293.16912841796875,297.1499938964844,293.1499938964844,0.046870369464159,-6982.35693359375,304.15887451171875,0.4841933846473694,0.0697773844003677,0.3303124904632568,286.67205810546875,291.1499938964844,259.145751953125,258.8575134277344,279.1557312011719,293.2124328613281,286.6755065917969,1.0,0.4649588465690613,0.6073111295700073,0.6073111295700073,1.0,1.0,-2.3525986671447754,0.97098970413208,1.381608963012695,0.4311604499816894,0.0,0.0,1.0,119.15460968017578,100.0,95.81842041015624,-17955.19140625,1217.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.59039306640625,316.2477111816406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4230042397975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004292955272831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2600402832031,297.1499938964844,293.1499938964844,0.3321206271648407,-5996.74169921875,304.1860046386719,0.8122442364692688,0.3112429976463318,0.2832469344139099,293.248291015625,297.1499938964844,293.1499938964844,0.5729108452796936,-9578.3369140625,304.1981506347656,0.9349694848060608,0.4747397303581238,0.4521040320396423,293.1630859375,297.1499938964844,293.1499938964844,0.6200702786445618,-7524.33544921875,304.17706298828125,0.9571696519851683,0.5067997574806213,0.3555821776390075,293.14276123046875,297.1499938964844,293.1499938964844,0.7189792990684509,-11396.171875,304.1773681640625,0.99107426404953,0.5677905678749084,0.5385467410087585,293.16912841796875,297.1499938964844,293.1499938964844,0.046870369464159,-6982.35693359375,304.15887451171875,0.4841933846473694,0.0697773844003677,0.3303124904632568,286.67205810546875,291.1499938964844,259.145751953125,258.8575134277344,279.1557312011719,293.2124328613281,286.6755065917969,1.0,0.4649588465690613,0.6073111295700073,0.6073111295700073,1.0,1.0,-2.3525986671447754,0.97098970413208,1.381608963012695,0.4311604499816894,0.0,0.0,1.0,119.15460968017578,100.0,95.81842041015624,-17955.19140625,1217.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.59039306640625,316.2477111816406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4230042397975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004292955272831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2624816894531,297.1499938964844,293.1499938964844,0.3286157548427582,-5947.662109375,304.1858215332031,0.8158607482910156,0.3093693852424621,0.2814597487449646,293.2530212402344,297.1499938964844,293.1499938964844,0.5679486989974976,-9515.10546875,304.19842529296875,0.940528154373169,0.4725661277770996,0.4499564468860626,293.1652526855469,297.1499938964844,293.1499938964844,0.6173781752586365,-7499.7021484375,304.1770324707031,0.9634489417076112,0.5062076449394226,0.3550852239131927,293.145751953125,297.1499938964844,293.1499938964844,0.7161633968353271,-11362.7412109375,304.177490234375,0.9959134459495544,0.5672997236251831,0.5379724502563477,293.17022705078125,297.1499938964844,293.1499938964844,0.0460385754704475,-6913.63818359375,304.15875244140625,0.4863638877868652,0.0693190470337867,0.3276800811290741,286.70489501953125,291.1499938964844,259.1337585449219,258.8466186523437,279.1554870605469,293.2161865234375,286.7081604003906,1.0,0.4614623486995697,0.6075673699378967,0.6075673699378967,1.0,1.0,-2.34342098236084,0.967028796672821,1.3763922452926636,0.4291865527629852,0.0,0.0,1.0,115.57806396484376,100.0,93.30701446533205,-17957.806640625,1192.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6856689453125,316.3426818847656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4267523288726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004330993397161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2649230957031,297.1499938964844,293.1499938964844,0.3251534402370453,-5899.03515625,304.18560791015625,0.8175550103187561,0.307464599609375,0.2796951234340668,293.2576904296875,297.1499938964844,293.1499938964844,0.562999427318573,-9451.900390625,304.1986083984375,0.9434168338775636,0.4703443348407745,0.4478153884410858,293.1674194335937,297.1499938964844,293.1499938964844,0.6147134304046631,-7475.2919921875,304.1769714355469,0.9671841263771056,0.5055866241455078,0.3546069860458374,293.1486511230469,297.1499938964844,293.1499938964844,0.7132006883621216,-11327.240234375,304.17791748046875,0.9987106323242188,0.5667797923088074,0.5373027920722961,293.17138671875,297.1499938964844,293.1499938964844,0.045242816209793,-6847.92724609375,304.1586303710937,0.4872831702232361,0.068835899233818,0.3251891732215881,286.7379455566406,291.1499938964844,259.12176513671875,258.8356628417969,279.15533447265625,293.22003173828125,286.7416076660156,1.0,0.4587075114250183,0.6078225374221802,0.6078225374221802,1.0,1.0,-2.334357023239136,0.9631108641624452,1.3712462186813354,0.4272579848766327,0.0,0.0,1.0,113.2739028930664,103.0,94.1036376953125,-17974.6015625,1173.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.81121826171875,316.4660339355469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4261402189731598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004324781475588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.269775390625,297.1499938964844,293.1499938964844,0.3182284235954284,-5801.27197265625,304.1852722167969,0.8168184757232666,0.3035682141780853,0.2761825323104858,293.2668762207031,297.1499938964844,293.1499938964844,0.5529667139053345,-9323.2041015625,304.1991271972656,0.9434532523155212,0.4657550454139709,0.4434982240200043,293.1718139648437,297.1499938964844,293.1499938964844,0.6092773079872131,-7425.28369140625,304.1770324707031,0.9694586396217346,0.5042566657066345,0.3536650240421295,293.15289306640625,297.1499938964844,293.1499938964844,0.705115556716919,-11227.3427734375,304.18194580078125,0.9990000128746032,0.565949559211731,0.5346001386642456,293.173828125,297.1499938964844,293.1499938964844,0.0436783842742443,-6718.76953125,304.1583557128906,0.4863686263561249,0.0677961185574531,0.3203586637973785,286.8083801269531,291.1499938964844,259.09814453125,258.81378173828125,279.155517578125,293.2276611328125,286.8119812011719,1.0,0.4548208117485046,0.6083881258964539,0.6083881258964539,1.0,1.0,-2.314785957336426,0.95466548204422,1.3601205348968506,0.4230846464633941,0.0,0.0,1.0,111.16907501220705,106.0,96.53348541259766,-17988.7734375,1142.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0379943847656,316.69097900390625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4244396388530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004307522613089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
