time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376080,293.269775390625,297.1499938964844,293.1499938964844,0.3182284235954284,-5801.27197265625,304.1852722167969,0.8168184757232666,0.3035682141780853,0.2761825323104858,293.2668762207031,297.1499938964844,293.1499938964844,0.5529667139053345,-9323.2041015625,304.1991271972656,0.9434532523155212,0.4657550454139709,0.4434982240200043,293.1718139648437,297.1499938964844,293.1499938964844,0.6092773079872131,-7425.28369140625,304.1770324707031,0.9694586396217346,0.5042566657066345,0.3536650240421295,293.15289306640625,297.1499938964844,293.1499938964844,0.705115556716919,-11227.3427734375,304.18194580078125,0.9990000128746032,0.565949559211731,0.5346001386642456,293.173828125,297.1499938964844,293.1499938964844,0.0436783842742443,-6718.76953125,304.1583557128906,0.4863686263561249,0.0677961185574531,0.3203586637973785,286.8083801269531,291.1499938964844,259.09814453125,258.81378173828125,279.155517578125,293.2276611328125,286.8119812011719,1.0,0.4548208117485046,0.6083881258964539,0.6083881258964539,1.0,1.0,-2.314785957336426,0.95466548204422,1.3601205348968506,0.4230846464633941,0.0,0.0,1.0,111.16907501220705,106.0,96.53348541259766,-17988.7734375,1142.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0379943847656,316.69097900390625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4244396388530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004307522613089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2745361328125,297.1499938964844,293.1499938964844,0.3114564716815948,-5705.21728515625,304.184814453125,0.8132289052009583,0.2995684444904327,0.2726320028305053,293.2758483886719,297.1499938964844,293.1499938964844,0.5430570244789124,-9195.640625,304.1992492675781,0.9395424127578736,0.4609725177288055,0.4390599429607391,293.1762084960937,297.1499938964844,293.1499938964844,0.6040359139442444,-7377.0908203125,304.1767578125,0.9683100581169128,0.5028139352798462,0.3526889383792877,293.1575622558594,297.1499938964844,293.1499938964844,0.7010183334350586,-11182.240234375,304.1779479980469,0.9990000128746032,0.564937949180603,0.5345739126205444,293.176513671875,297.1499938964844,293.1499938964844,0.0420996434986591,-6589.234375,304.158203125,0.483403205871582,0.0666514635086059,0.315360426902771,286.87310791015625,291.1499938964844,259.0754699707031,258.7924499511719,279.1551818847656,293.2352905273437,286.87628173828125,1.0,0.4525411128997803,0.6088906526565552,0.6088906526565552,1.0,1.0,-2.2979636192321777,0.9474214911460876,1.3505421876907349,0.4194861948490143,0.0,0.0,1.0,110.79359436035156,109.0,90.56363677978516,-17996.7109375,1123.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.22576904296875,316.877685546875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4270979464054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004334501281846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2745361328125,297.1499938964844,293.1499938964844,0.3114564716815948,-5705.21728515625,304.184814453125,0.8132289052009583,0.2995684444904327,0.2726320028305053,293.2758483886719,297.1499938964844,293.1499938964844,0.5430570244789124,-9195.640625,304.1992492675781,0.9395424127578736,0.4609725177288055,0.4390599429607391,293.1762084960937,297.1499938964844,293.1499938964844,0.6040359139442444,-7377.0908203125,304.1767578125,0.9683100581169128,0.5028139352798462,0.3526889383792877,293.1575622558594,297.1499938964844,293.1499938964844,0.7010183334350586,-11182.240234375,304.1779479980469,0.9990000128746032,0.564937949180603,0.5345739126205444,293.176513671875,297.1499938964844,293.1499938964844,0.0420996434986591,-6589.234375,304.158203125,0.483403205871582,0.0666514635086059,0.315360426902771,286.87310791015625,291.1499938964844,259.0754699707031,258.7924499511719,279.1551818847656,293.2352905273437,286.87628173828125,1.0,0.4525411128997803,0.6088906526565552,0.6088906526565552,1.0,1.0,-2.2979636192321777,0.9474214911460876,1.3505421876907349,0.4194861948490143,0.0,0.0,1.0,110.79359436035156,109.0,90.56363677978516,-17996.7109375,1123.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.22576904296875,316.877685546875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4270979464054107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004334501281846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27899169921875,297.1499938964844,293.1499938964844,0.304735779762268,-5609.279296875,304.1844177246094,0.807076632976532,0.2955105900764465,0.2690728604793548,293.28448486328125,297.1499938964844,293.1499938964844,0.5330722332000732,-9066.3232421875,304.1994934082031,0.9321976900100708,0.4560369253158569,0.4345242381095886,293.180419921875,297.1499938964844,293.1499938964844,0.5987691879272461,-7328.416015625,304.1766357421875,0.9641867280006408,0.5012980103492737,0.35169717669487,293.1646423339844,297.1499938964844,293.1499938964844,0.6967741250991821,-11133.53515625,304.1759948730469,0.9971476793289183,0.5633096694946289,0.5343397855758667,293.17919921875,297.1499938964844,293.1499938964844,0.0404982715845108,-6458.02392578125,304.1581420898437,0.4785138666629791,0.0654343962669372,0.3102589249610901,286.9383544921875,291.1499938964844,259.05438232421875,258.7722473144531,279.155517578125,293.2430114746094,286.9419250488281,1.0,0.4512242674827575,0.6094496250152588,0.6094496250152588,1.0,1.0,-2.280608654022217,0.9399623274803162,1.340646266937256,0.4158482849597931,0.0,0.0,1.0,111.81697845458984,112.0,92.31095123291016,-18019.748046875,1108.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4552307128906,317.1041564941406,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4256326854228973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004319630679674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27899169921875,297.1499938964844,293.1499938964844,0.304735779762268,-5609.279296875,304.1844177246094,0.807076632976532,0.2955105900764465,0.2690728604793548,293.28448486328125,297.1499938964844,293.1499938964844,0.5330722332000732,-9066.3232421875,304.1994934082031,0.9321976900100708,0.4560369253158569,0.4345242381095886,293.180419921875,297.1499938964844,293.1499938964844,0.5987691879272461,-7328.416015625,304.1766357421875,0.9641867280006408,0.5012980103492737,0.35169717669487,293.1646423339844,297.1499938964844,293.1499938964844,0.6967741250991821,-11133.53515625,304.1759948730469,0.9971476793289183,0.5633096694946289,0.5343397855758667,293.17919921875,297.1499938964844,293.1499938964844,0.0404982715845108,-6458.02392578125,304.1581420898437,0.4785138666629791,0.0654343962669372,0.3102589249610901,286.9383544921875,291.1499938964844,259.05438232421875,258.7722473144531,279.155517578125,293.2430114746094,286.9419250488281,1.0,0.4512242674827575,0.6094496250152588,0.6094496250152588,1.0,1.0,-2.280608654022217,0.9399623274803162,1.340646266937256,0.4158482849597931,0.0,0.0,1.0,111.81697845458984,112.0,92.31095123291016,-18019.748046875,1108.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4552307128906,317.1041564941406,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4256326854228973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004319630679674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2831726074219,297.1499938964844,293.1499938964844,0.2980496287345886,-5513.23193359375,304.18408203125,0.7991034984588623,0.2913964092731476,0.2655010819435119,293.2927551269531,297.1499938964844,293.1499938964844,0.5229834318161011,-8934.888671875,304.1997985839844,0.9226590991020204,0.4509476125240326,0.4298842549324035,293.1844482421875,297.1499938964844,293.1499938964844,0.5934354066848755,-7278.90185546875,304.1766357421875,0.9580013155937196,0.4997054636478424,0.3506824374198913,293.1708679199219,297.1499938964844,293.1499938964844,0.6908558011054993,-11061.2431640625,304.1771850585937,0.9925655126571656,0.5616741180419922,0.5328904986381531,293.1818542480469,297.1499938964844,293.1499938964844,0.0388771332800388,-6325.11474609375,304.1581420898437,0.4718532860279083,0.0641555041074752,0.3050595223903656,287.0051574707031,291.1499938964844,259.035400390625,258.7536926269531,279.1563720703125,293.2506103515625,287.0086364746094,1.0,0.450393944978714,0.6101285815238953,0.6101285815238953,1.0,1.0,-2.2615749835968018,0.9318380951881408,1.329736828804016,0.4118814170360565,0.0,0.0,1.0,113.74615478515624,115.0,92.41387939453124,-18018.064453125,1095.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6509094238281,317.3000183105469,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4236508905887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004299518186599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2831726074219,297.1499938964844,293.1499938964844,0.2980496287345886,-5513.23193359375,304.18408203125,0.7991034984588623,0.2913964092731476,0.2655010819435119,293.2927551269531,297.1499938964844,293.1499938964844,0.5229834318161011,-8934.888671875,304.1997985839844,0.9226590991020204,0.4509476125240326,0.4298842549324035,293.1844482421875,297.1499938964844,293.1499938964844,0.5934354066848755,-7278.90185546875,304.1766357421875,0.9580013155937196,0.4997054636478424,0.3506824374198913,293.1708679199219,297.1499938964844,293.1499938964844,0.6908558011054993,-11061.2431640625,304.1771850585937,0.9925655126571656,0.5616741180419922,0.5328904986381531,293.1818542480469,297.1499938964844,293.1499938964844,0.0388771332800388,-6325.11474609375,304.1581420898437,0.4718532860279083,0.0641555041074752,0.3050595223903656,287.0051574707031,291.1499938964844,259.035400390625,258.7536926269531,279.1563720703125,293.2506103515625,287.0086364746094,1.0,0.450393944978714,0.6101285815238953,0.6101285815238953,1.0,1.0,-2.2615749835968018,0.9318380951881408,1.329736828804016,0.4118814170360565,0.0,0.0,1.0,113.74615478515624,115.0,92.41387939453124,-18018.064453125,1095.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6509094238281,317.3000183105469,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4236508905887604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004299518186599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28515625,297.1499938964844,293.1499938964844,0.2947458922863006,-5465.58251953125,304.18389892578125,0.79484623670578,0.2893200516700744,0.2637033462524414,293.2968139648437,297.1499938964844,293.1499938964844,0.5179516077041626,-8869.0986328125,304.19989013671875,0.9175744652748108,0.4483460783958435,0.427516758441925,293.1864318847656,297.1499938964844,293.1499938964844,0.5908022522926331,-7254.4296875,304.17657470703125,0.9544989466667176,0.4988827705383301,0.3501608371734619,293.17364501953125,297.1499938964844,293.1499938964844,0.6879640221595764,-11026.21875,304.177490234375,0.9899412989616394,0.5608656406402588,0.5321909785270691,293.18316650390625,297.1499938964844,293.1499938964844,0.0380594953894615,-6258.09326171875,304.1581420898437,0.4678390026092529,0.0634954646229744,0.3023942708969116,287.0373229980469,291.1499938964844,259.02691650390625,258.7452087402344,279.1568603515625,293.2543029785156,287.04071044921875,1.0,0.4501014351844787,0.6105068922042847,0.6105068922042847,1.0,1.0,-2.251903772354126,0.927734076976776,1.3241695165634155,0.4098919630050659,0.0,0.0,1.0,114.8909149169922,115.0,90.88817596435548,-18010.20703125,1089.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7357482910156,317.3858947753906,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4273108541965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336661950219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2870483398437,297.1499938964844,293.1499938964844,0.2914288938045501,-5417.560546875,304.18377685546875,0.7904964685440063,0.2872333526611328,0.2618987262248993,293.3007507324219,297.1499938964844,293.1499938964844,0.5128608345985413,-8802.279296875,304.2000732421875,0.9124456644058228,0.4457093179225921,0.4251188933849334,293.1883544921875,297.1499938964844,293.1499938964844,0.5881152749061584,-7229.3525390625,304.1766357421875,0.9508123397827148,0.4980447888374328,0.3496308624744415,293.17626953125,297.1499938964844,293.1499938964844,0.685021162033081,-10990.486328125,304.1778564453125,0.9871427416801452,0.5600492358207703,0.5314914584159851,293.1844482421875,297.1499938964844,293.1499938964844,0.0372319966554641,-6190.07421875,304.1581726074219,0.4632573425769806,0.0628245025873184,0.2996920049190521,287.07049560546875,291.1499938964844,259.0191650390625,258.73736572265625,279.1573791503906,293.2579650878906,287.0743103027344,1.0,0.449863463640213,0.6109136343002319,0.6109136343002319,1.0,1.0,-2.242133378982544,0.9236057996749878,1.3185274600982666,0.4079002737998962,0.0,0.0,1.0,116.11770629882812,118.0,93.07795715332033,-18015.970703125,1083.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8524475097656,317.5018615722656,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4266158938407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004329608927946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2906494140625,297.1499938964844,293.1499938964844,0.2847485840320587,-5320.3232421875,304.18365478515625,0.7816651463508606,0.2830296754837036,0.2582686841487884,293.3084716796875,297.1499938964844,293.1499938964844,0.5024824142456055,-8665.3349609375,304.20068359375,0.9024847745895386,0.4403265714645386,0.4202276766300201,293.1920471191406,297.1499938964844,293.1499938964844,0.5825524926185608,-7177.185546875,304.1770324707031,0.9430453777313232,0.4963206052780151,0.3485429584980011,293.1812744140625,297.1499938964844,293.1499938964844,0.6789193749427795,-10916.146484375,304.1787414550781,0.9810996651649476,0.5583707094192505,0.5300636291503906,293.1868896484375,297.1499938964844,293.1499938964844,0.0355519242584705,-6051.18701171875,304.1582336425781,0.4533781409263611,0.0614538267254829,0.2941856384277344,287.14117431640625,291.1499938964844,259.0062255859375,258.7238464355469,279.1585388183594,293.2651062011719,287.1449584960937,1.0,0.4495029747486114,0.6118253469467163,0.6118253469467163,1.0,1.0,-2.222262382507324,0.91526997089386,1.306992530822754,0.4039111137390136,0.0,0.0,1.0,118.75628662109376,121.0,96.62952423095705,-18014.751953125,1072.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0648193359375,317.7143859863281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4247637689113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004310812219046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2906494140625,297.1499938964844,293.1499938964844,0.2847485840320587,-5320.3232421875,304.18365478515625,0.7816651463508606,0.2830296754837036,0.2582686841487884,293.3084716796875,297.1499938964844,293.1499938964844,0.5024824142456055,-8665.3349609375,304.20068359375,0.9024847745895386,0.4403265714645386,0.4202276766300201,293.1920471191406,297.1499938964844,293.1499938964844,0.5825524926185608,-7177.185546875,304.1770324707031,0.9430453777313232,0.4963206052780151,0.3485429584980011,293.1812744140625,297.1499938964844,293.1499938964844,0.6789193749427795,-10916.146484375,304.1787414550781,0.9810996651649476,0.5583707094192505,0.5300636291503906,293.1868896484375,297.1499938964844,293.1499938964844,0.0355519242584705,-6051.18701171875,304.1582336425781,0.4533781409263611,0.0614538267254829,0.2941856384277344,287.14117431640625,291.1499938964844,259.0062255859375,258.7238464355469,279.1585388183594,293.2651062011719,287.1449584960937,1.0,0.4495029747486114,0.6118253469467163,0.6118253469467163,1.0,1.0,-2.222262382507324,0.91526997089386,1.306992530822754,0.4039111137390136,0.0,0.0,1.0,118.75628662109376,121.0,96.62952423095705,-18014.751953125,1072.8468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0648193359375,317.7143859863281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4247637689113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004310812219046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2940368652344,297.1499938964844,293.1499938964844,0.2781579196453094,-5223.86083984375,304.18341064453125,0.7728515863418579,0.2787836194038391,0.2546099126338959,293.3159484863281,297.1499938964844,293.1499938964844,0.4921068847179413,-8527.7412109375,304.2010803222656,0.8928826451301575,0.4347971677780151,0.4152078926563263,293.1955871582031,297.1499938964844,293.1499938964844,0.5770419239997864,-7125.4453125,304.1771850585937,0.9350024461746216,0.4945408999919891,0.3474198281764984,293.1859436035156,297.1499938964844,293.1499938964844,0.6728577017784119,-10842.3203125,304.1792297363281,0.9745928645133972,0.5566266775131226,0.5285818576812744,293.189208984375,297.1499938964844,293.1499938964844,0.0338742919266223,-5911.552734375,304.1582946777344,0.4437395930290222,0.0600486733019351,0.2885545790195465,287.2094116210937,291.1499938964844,258.9971923828125,258.7136535644531,279.15972900390625,293.2713623046875,287.2130432128906,1.0,0.4492355287075043,0.6128630042076111,0.6128630042076111,1.0,1.0,-2.201946258544922,0.9068199992179872,1.2951263189315796,0.3999072909355163,0.0,0.0,1.0,121.5588607788086,124.0,95.00359344482422,-17995.41015625,1062.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2442321777344,317.89630126953125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4272573292255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336118581704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2940368652344,297.1499938964844,293.1499938964844,0.2781579196453094,-5223.86083984375,304.18341064453125,0.7728515863418579,0.2787836194038391,0.2546099126338959,293.3159484863281,297.1499938964844,293.1499938964844,0.4921068847179413,-8527.7412109375,304.2010803222656,0.8928826451301575,0.4347971677780151,0.4152078926563263,293.1955871582031,297.1499938964844,293.1499938964844,0.5770419239997864,-7125.4453125,304.1771850585937,0.9350024461746216,0.4945408999919891,0.3474198281764984,293.1859436035156,297.1499938964844,293.1499938964844,0.6728577017784119,-10842.3203125,304.1792297363281,0.9745928645133972,0.5566266775131226,0.5285818576812744,293.189208984375,297.1499938964844,293.1499938964844,0.0338742919266223,-5911.552734375,304.1582946777344,0.4437395930290222,0.0600486733019351,0.2885545790195465,287.2094116210937,291.1499938964844,258.9971923828125,258.7136535644531,279.15972900390625,293.2713623046875,287.2130432128906,1.0,0.4492355287075043,0.6128630042076111,0.6128630042076111,1.0,1.0,-2.201946258544922,0.9068199992179872,1.2951263189315796,0.3999072909355163,0.0,0.0,1.0,121.5588607788086,124.0,95.00359344482422,-17995.41015625,1062.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2442321777344,317.89630126953125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4272573292255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336118581704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2978210449219,297.1499938964844,293.1499938964844,0.2714274227619171,-5124.578125,304.1835021972656,0.7640827298164368,0.2743667066097259,0.2508398294448852,293.3238525390625,297.1499938964844,293.1499938964844,0.4814119040966034,-8384.7646484375,304.201904296875,0.8832029700279236,0.4289919734001159,0.4099743366241455,293.1989440917969,297.1499938964844,293.1499938964844,0.5713396072387695,-7071.5732421875,304.1776428222656,0.9268640279769896,0.4927033483982086,0.3462621867656708,293.1904296875,297.1499938964844,293.1499938964844,0.666549801826477,-10765.04296875,304.1800231933594,0.9676917195320128,0.5548095107078552,0.5270400047302246,293.1914367675781,297.1499938964844,293.1499938964844,0.0321763083338737,-5768.2861328125,304.1583557128906,0.434491902589798,0.0586013123393058,0.2827689051628113,287.2815246582031,291.1499938964844,258.9926452636719,258.7073669433594,279.1612548828125,293.2768249511719,287.2856750488281,1.0,0.4490032494068146,0.6140581965446472,0.6140581965446472,1.0,1.0,-2.180941104888916,0.8981603980064392,1.282780647277832,0.3958506882190704,0.0,0.0,1.0,124.48556518554688,127.0,100.5757293701172,-17993.193359375,1051.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4736022949219,318.1259460449219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4255618155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004318911232985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2978210449219,297.1499938964844,293.1499938964844,0.2714274227619171,-5124.578125,304.1835021972656,0.7640827298164368,0.2743667066097259,0.2508398294448852,293.3238525390625,297.1499938964844,293.1499938964844,0.4814119040966034,-8384.7646484375,304.201904296875,0.8832029700279236,0.4289919734001159,0.4099743366241455,293.1989440917969,297.1499938964844,293.1499938964844,0.5713396072387695,-7071.5732421875,304.1776428222656,0.9268640279769896,0.4927033483982086,0.3462621867656708,293.1904296875,297.1499938964844,293.1499938964844,0.666549801826477,-10765.04296875,304.1800231933594,0.9676917195320128,0.5548095107078552,0.5270400047302246,293.1914367675781,297.1499938964844,293.1499938964844,0.0321763083338737,-5768.2861328125,304.1583557128906,0.434491902589798,0.0586013123393058,0.2827689051628113,287.2815246582031,291.1499938964844,258.9926452636719,258.7073669433594,279.1612548828125,293.2768249511719,287.2856750488281,1.0,0.4490032494068146,0.6140581965446472,0.6140581965446472,1.0,1.0,-2.180941104888916,0.8981603980064392,1.282780647277832,0.3958506882190704,0.0,0.0,1.0,124.48556518554688,127.0,100.5757293701172,-17993.193359375,1051.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4736022949219,318.1259460449219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4255618155002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004318911232985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3017272949219,297.1499938964844,293.1499938964844,0.2645684480667114,-5022.69970703125,304.18377685546875,0.7554351091384888,0.2698327898979187,0.2469342052936554,293.3319702148437,297.1499938964844,293.1499938964844,0.4704072177410126,-8236.619140625,304.20294189453125,0.8735315799713135,0.4229392409324646,0.4044811725616455,293.2021789550781,297.1499938964844,293.1499938964844,0.5655153393745422,-7016.35986328125,304.1781311035156,0.9188379049301147,0.4908071160316467,0.3450652956962585,293.1947021484375,297.1499938964844,293.1499938964844,0.6600733399391174,-10685.4638671875,304.1808166503906,0.96048766374588,0.5529156923294067,0.5254287123680115,293.193603515625,297.1499938964844,293.1499938964844,0.030471783131361,-5622.02587890625,304.1584167480469,0.4257645010948181,0.0571142733097076,0.276816189289093,287.3556823730469,291.1499938964844,258.9931640625,258.7055358886719,279.16314697265625,293.28240966796875,287.3597717285156,1.0,0.4487636685371399,0.6154675483703613,0.6154675483703613,1.0,1.0,-2.159130334854126,0.8892797231674194,1.269850492477417,0.3917490243911743,0.0,0.0,1.0,127.49382781982422,130.0,102.35648345947266,-17971.962890625,1040.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6734619140625,318.3285827636719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4232964515686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295920662116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3017272949219,297.1499938964844,293.1499938964844,0.2645684480667114,-5022.69970703125,304.18377685546875,0.7554351091384888,0.2698327898979187,0.2469342052936554,293.3319702148437,297.1499938964844,293.1499938964844,0.4704072177410126,-8236.619140625,304.20294189453125,0.8735315799713135,0.4229392409324646,0.4044811725616455,293.2021789550781,297.1499938964844,293.1499938964844,0.5655153393745422,-7016.35986328125,304.1781311035156,0.9188379049301147,0.4908071160316467,0.3450652956962585,293.1947021484375,297.1499938964844,293.1499938964844,0.6600733399391174,-10685.4638671875,304.1808166503906,0.96048766374588,0.5529156923294067,0.5254287123680115,293.193603515625,297.1499938964844,293.1499938964844,0.030471783131361,-5622.02587890625,304.1584167480469,0.4257645010948181,0.0571142733097076,0.276816189289093,287.3556823730469,291.1499938964844,258.9931640625,258.7055358886719,279.16314697265625,293.28240966796875,287.3597717285156,1.0,0.4487636685371399,0.6154675483703613,0.6154675483703613,1.0,1.0,-2.159130334854126,0.8892797231674194,1.269850492477417,0.3917490243911743,0.0,0.0,1.0,127.49382781982422,130.0,102.35648345947266,-17971.962890625,1040.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6734619140625,318.3285827636719,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4232964515686035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295920662116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3034973144531,297.1499938964844,293.1499938964844,0.2611673474311828,-4971.96875,304.1838073730469,0.7512305378913879,0.2675572037696838,0.2449678778648376,293.3359375,297.1499938964844,293.1499938964844,0.4648877382278442,-8162.0224609375,304.2033386230469,0.8687747716903687,0.4198556244373321,0.4016735851764679,293.2037353515625,297.1499938964844,293.1499938964844,0.5626190304756165,-6988.87744140625,304.17828369140625,0.9149585366249084,0.4898408353328705,0.3444538712501526,293.19677734375,297.1499938964844,293.1499938964844,0.6568426489830017,-10645.75,304.1810607910156,0.956826150417328,0.5519439578056335,0.5245991945266724,293.19464111328125,297.1499938964844,293.1499938964844,0.0296259894967079,-5548.40087890625,304.1584167480469,0.4216338396072387,0.0563582889735698,0.2737824022769928,287.3919677734375,291.1499938964844,258.9954833984375,258.7064514160156,279.1641845703125,293.2850952148437,287.39599609375,1.0,0.448637992143631,0.6162540316581726,0.6162540316581726,1.0,1.0,-2.148022174835205,0.8848000764846802,1.2632219791412354,0.3897033333778381,0.0,0.0,1.0,129.00802612304688,130.0,101.6427993774414,-17954.52734375,1034.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7615051269531,318.4188842773437,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4267963767051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004331440723035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3052062988281,297.1499938964844,293.1499938964844,0.2577612102031708,-4920.97314453125,304.1838684082031,0.747117280960083,0.2652805745601654,0.2429996728897094,293.3397827148437,297.1499938964844,293.1499938964844,0.4593136310577392,-8086.41162109375,304.2037658691406,0.8640904426574707,0.4167415499687195,0.3988356292247772,293.2052307128906,297.1499938964844,293.1499938964844,0.5596659183502197,-6960.7626953125,304.17852783203125,0.911204993724823,0.4888635575771332,0.3438348770141601,293.19879150390625,297.1499938964844,293.1499938964844,0.6535400152206421,-10605.0126953125,304.1814270019531,0.9531447291374208,0.5509569048881531,0.5237553715705872,293.1956481933594,297.1499938964844,293.1499938964844,0.0287818890064954,-5473.951171875,304.1584167480469,0.4176588654518127,0.0555955916643142,0.2707168161869049,287.42938232421875,291.1499938964844,258.99932861328125,258.70867919921875,279.1652526855469,293.2876892089844,287.4338684082031,1.0,0.4485083222389221,0.6170969009399414,0.6170969009399414,1.0,1.0,-2.1368110179901123,0.8803088068962097,1.2565021514892578,0.387669026851654,0.0,0.0,1.0,130.52378845214844,133.0,104.48202514648438,-17950.37109375,1029.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8818664550781,318.5398254394531,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4259295463562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004322643508203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.30828857421875,297.1499938964844,293.1499938964844,0.2509287595748901,-4818.10986328125,304.1839599609375,0.7391484379768372,0.2607245147228241,0.2390604615211486,293.3472595214844,297.1499938964844,293.1499938964844,0.4479905962944031,-7932.00244140625,304.2047119140625,0.8549500703811646,0.4104223251342773,0.3930728137493133,293.2081604003906,297.1499938964844,293.1499938964844,0.5535547733306885,-6902.34228515625,304.17919921875,0.9041558504104614,0.4868718087673187,0.3425717055797577,293.2026672363281,297.1499938964844,293.1499938964844,0.6466781497001648,-10520.021484375,304.182373046875,0.945752501487732,0.5489323735237122,0.5220213532447815,293.1975402832031,297.1499938964844,293.1499938964844,0.0271056666970253,-5322.708984375,304.1584167480469,0.410100907087326,0.0540527254343032,0.2645023465156555,287.50927734375,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.2926330566406,287.5137939453125,1.0,0.4482366144657135,0.6189656853675842,0.6189656853675842,1.0,1.0,-2.1140949726104736,0.8713030219078064,1.2427921295166016,0.3836435675621032,0.0,0.0,1.0,133.5568389892578,136.0,109.25749206542967,-17929.912109375,1017.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1029052734375,318.7635192871094,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4236960411071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000429997628089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.30828857421875,297.1499938964844,293.1499938964844,0.2509287595748901,-4818.10986328125,304.1839599609375,0.7391484379768372,0.2607245147228241,0.2390604615211486,293.3472595214844,297.1499938964844,293.1499938964844,0.4479905962944031,-7932.00244140625,304.2047119140625,0.8549500703811646,0.4104223251342773,0.3930728137493133,293.2081604003906,297.1499938964844,293.1499938964844,0.5535547733306885,-6902.34228515625,304.17919921875,0.9041558504104614,0.4868718087673187,0.3425717055797577,293.2026672363281,297.1499938964844,293.1499938964844,0.6466781497001648,-10520.021484375,304.182373046875,0.945752501487732,0.5489323735237122,0.5220213532447815,293.1975402832031,297.1499938964844,293.1499938964844,0.0271056666970253,-5322.708984375,304.1584167480469,0.410100907087326,0.0540527254343032,0.2645023465156555,287.50927734375,291.1499938964844,259.01171875,258.7174072265625,279.16754150390625,293.2926330566406,287.5137939453125,1.0,0.4482366144657135,0.6189656853675842,0.6189656853675842,1.0,1.0,-2.1140949726104736,0.8713030219078064,1.2427921295166016,0.3836435675621032,0.0,0.0,1.0,133.5568389892578,136.0,109.25749206542967,-17929.912109375,1017.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1029052734375,318.7635192871094,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4236960411071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000429997628089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.3109741210937,297.1499938964844,293.1499938964844,0.2442157566547393,-4716.4326171875,304.1838073730469,0.7314639687538147,0.2561670243740082,0.2351189255714416,293.3543395996094,297.1499938964844,293.1499938964844,0.4367012083530426,-7777.1875,304.2052917480469,0.8461164236068726,0.4039879739284515,0.3871994912624359,293.2109375,297.1499938964844,293.1499938964844,0.5474796295166016,-6844.193359375,304.1795654296875,0.8976620435714722,0.4848365485668182,0.341277003288269,293.20635986328125,297.1499938964844,293.1499938964844,0.6398314237594604,-10435.1572265625,304.1829833984375,0.9383811354637146,0.5468476414680481,0.5202286839485168,293.1993103027344,297.1499938964844,293.1499938964844,0.0254802256822586,-5171.3837890625,304.1583251953125,0.4028138518333435,0.0524904504418373,0.258195549249649,287.5873413085937,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2972106933594,287.5917663574219,1.0,0.4479496777057647,0.621099591255188,0.621099591255188,1.0,1.0,-2.091024875640869,0.8622888326644897,1.228736162185669,0.3796904683113098,0.0,0.0,1.0,136.5877227783203,139.0,108.57025909423828,-17891.908203125,1005.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2918701171875,318.9573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4225635826587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288483178243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.3109741210937,297.1499938964844,293.1499938964844,0.2442157566547393,-4716.4326171875,304.1838073730469,0.7314639687538147,0.2561670243740082,0.2351189255714416,293.3543395996094,297.1499938964844,293.1499938964844,0.4367012083530426,-7777.1875,304.2052917480469,0.8461164236068726,0.4039879739284515,0.3871994912624359,293.2109375,297.1499938964844,293.1499938964844,0.5474796295166016,-6844.193359375,304.1795654296875,0.8976620435714722,0.4848365485668182,0.341277003288269,293.20635986328125,297.1499938964844,293.1499938964844,0.6398314237594604,-10435.1572265625,304.1829833984375,0.9383811354637146,0.5468476414680481,0.5202286839485168,293.1993103027344,297.1499938964844,293.1499938964844,0.0254802256822586,-5171.3837890625,304.1583251953125,0.4028138518333435,0.0524904504418373,0.258195549249649,287.5873413085937,291.1499938964844,259.03094482421875,258.7322692871094,279.1700744628906,293.2972106933594,287.5917663574219,1.0,0.4479496777057647,0.621099591255188,0.621099591255188,1.0,1.0,-2.091024875640869,0.8622888326644897,1.228736162185669,0.3796904683113098,0.0,0.0,1.0,136.5877227783203,139.0,108.57025909423828,-17891.908203125,1005.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2918701171875,318.9573974609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4225635826587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288483178243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.3133544921875,297.1499938964844,293.1499938964844,0.237606480717659,-4615.6689453125,304.1835632324219,0.7239413857460022,0.2516086101531982,0.2311759442090988,293.361083984375,297.1499938964844,293.1499938964844,0.4254282116889953,-7621.60693359375,304.20562744140625,0.8375622034072876,0.3974402546882629,0.3812185227870941,293.21356201171875,297.1499938964844,293.1499938964844,0.5414161086082458,-6786.00830078125,304.1798095703125,0.891380250453949,0.482761412858963,0.3399541974067688,293.2098693847656,297.1499938964844,293.1499938964844,0.6329750418663025,-10349.984375,304.18341064453125,0.931104302406311,0.5447076559066772,0.5183833837509155,293.200927734375,297.1499938964844,293.1499938964844,0.0239128470420837,-5019.95556640625,304.1581420898437,0.3952434659004211,0.0509120672941207,0.251812070608139,287.6645202636719,291.1499938964844,259.0575866699219,258.7537536621094,279.1728820800781,293.3014831542969,287.66900634765625,1.0,0.4476497769355774,0.6235281825065613,0.6235281825065613,1.0,1.0,-2.067635059356689,0.8532893657684326,1.2143458127975464,0.3758260011672973,0.0,0.0,1.0,139.61422729492188,142.0,108.05828094482422,-17848.2890625,993.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47589111328125,319.1471252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.41977459192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000426017853897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.3133544921875,297.1499938964844,293.1499938964844,0.237606480717659,-4615.6689453125,304.1835632324219,0.7239413857460022,0.2516086101531982,0.2311759442090988,293.361083984375,297.1499938964844,293.1499938964844,0.4254282116889953,-7621.60693359375,304.20562744140625,0.8375622034072876,0.3974402546882629,0.3812185227870941,293.21356201171875,297.1499938964844,293.1499938964844,0.5414161086082458,-6786.00830078125,304.1798095703125,0.891380250453949,0.482761412858963,0.3399541974067688,293.2098693847656,297.1499938964844,293.1499938964844,0.6329750418663025,-10349.984375,304.18341064453125,0.931104302406311,0.5447076559066772,0.5183833837509155,293.200927734375,297.1499938964844,293.1499938964844,0.0239128470420837,-5019.95556640625,304.1581420898437,0.3952434659004211,0.0509120672941207,0.251812070608139,287.6645202636719,291.1499938964844,259.0575866699219,258.7537536621094,279.1728820800781,293.3014831542969,287.66900634765625,1.0,0.4476497769355774,0.6235281825065613,0.6235281825065613,1.0,1.0,-2.067635059356689,0.8532893657684326,1.2143458127975464,0.3758260011672973,0.0,0.0,1.0,139.61422729492188,142.0,108.05828094482422,-17848.2890625,993.5471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47589111328125,319.1471252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.41977459192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000426017853897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.3154296875,297.1499938964844,293.1499938964844,0.2311184406280517,-4516.1220703125,304.1831970214844,0.7165845036506653,0.2470444142818451,0.227222129702568,293.3675842285156,297.1499938964844,293.1499938964844,0.4142167568206787,-7465.88623046875,304.2057800292969,0.8294434547424316,0.390773594379425,0.3751196265220642,293.216064453125,297.1499938964844,293.1499938964844,0.535420835018158,-6728.3671875,304.17987060546875,0.8855625987052917,0.4806417226791382,0.3385961651802063,293.2132568359375,297.1499938964844,293.1499938964844,0.6261785626411438,-10265.421875,304.18359375,0.9243120551109314,0.5425084233283997,0.5164764523506165,293.2025146484375,297.1499938964844,293.1499938964844,0.0225895885378122,-4889.8583984375,304.14556884765625,0.3878904581069946,0.050000000745058,0.2466934621334076,287.7392578125,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3055114746094,287.743408203125,1.0,0.4473940432071686,0.626218855381012,0.626218855381012,1.0,1.0,-2.0454888343811035,0.8449973464012146,1.200491428375244,0.3723463416099548,0.0,0.0,1.0,142.4667510986328,145.0,103.92361450195312,-17796.318359375,982.2342529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6290283203125,319.3070373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.416619062423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004228153848089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377640,293.3154296875,297.1499938964844,293.1499938964844,0.2311184406280517,-4516.1220703125,304.1831970214844,0.7165845036506653,0.2470444142818451,0.227222129702568,293.3675842285156,297.1499938964844,293.1499938964844,0.4142167568206787,-7465.88623046875,304.2057800292969,0.8294434547424316,0.390773594379425,0.3751196265220642,293.216064453125,297.1499938964844,293.1499938964844,0.535420835018158,-6728.3671875,304.17987060546875,0.8855625987052917,0.4806417226791382,0.3385961651802063,293.2132568359375,297.1499938964844,293.1499938964844,0.6261785626411438,-10265.421875,304.18359375,0.9243120551109314,0.5425084233283997,0.5164764523506165,293.2025146484375,297.1499938964844,293.1499938964844,0.0225895885378122,-4889.8583984375,304.14556884765625,0.3878904581069946,0.050000000745058,0.2466934621334076,287.7392578125,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3055114746094,287.743408203125,1.0,0.4473940432071686,0.626218855381012,0.626218855381012,1.0,1.0,-2.0454888343811035,0.8449973464012146,1.200491428375244,0.3723463416099548,0.0,0.0,1.0,142.4667510986328,145.0,103.92361450195312,-17796.318359375,982.2342529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6290283203125,319.3070373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.416619062423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004228153848089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377700,293.3164367675781,297.1499938964844,293.1499938964844,0.2279569506645202,-4467.44580078125,304.1828918457031,0.713141679763794,0.2447517216205597,0.2252240180969238,293.37078857421875,297.1499938964844,293.1499938964844,0.4087159037590027,-7389.20068359375,304.20562744140625,0.825785756111145,0.387386679649353,0.3720071911811828,293.21728515625,297.1499938964844,293.1499938964844,0.5325639843940735,-6700.95263671875,304.1796264648437,0.8831520676612854,0.4795630574226379,0.3378923237323761,293.2148742675781,297.1499938964844,293.1499938964844,0.6229393482208252,-10225.22265625,304.1833801269531,0.9215073585510254,0.5413843393325806,0.5154841542243958,293.20379638671875,297.1499938964844,293.1499938964844,0.0224625188857316,-4877.505859375,304.1286315917969,0.3866802453994751,0.050000000745058,0.246794581413269,287.7720947265625,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3076477050781,287.7757568359375,1.0,0.4474068582057953,0.6275725364685059,0.6275725364685059,1.0,1.0,-2.0374350547790527,0.8422108888626099,1.1952241659164429,0.3713290393352508,0.0,0.0,1.0,143.6265106201172,145.0,96.94129180908205,-17779.794921875,978.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6911926269531,319.3713684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4149733185768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004211451741866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377760,293.3174133300781,297.1499938964844,293.1499938964844,0.2248607873916626,-4419.66455078125,304.1825561523437,0.7095329165458679,0.2424508780241012,0.2232213616371154,293.3739929199219,297.1499938964844,293.1499938964844,0.4032984972000122,-7313.484375,304.2053527832031,0.8220542669296265,0.3839645385742187,0.3688636720180511,293.21844482421875,297.1499938964844,293.1499938964844,0.5298293828964233,-6674.7529296875,304.17919921875,0.880700409412384,0.4784824550151825,0.3371862769126892,293.2164611816406,297.1499938964844,293.1499938964844,0.6198364496231079,-10186.7919921875,304.1829528808594,0.9186607003211976,0.5402548909187317,0.5144854187965393,293.2055969238281,297.1499938964844,293.1499938964844,0.0223575439304113,-4868.189453125,304.1098327636719,0.3855794668197632,0.050000000745058,0.2470602691173553,287.8016967773437,291.1499938964844,259.1354675292969,258.8188781738281,279.17706298828125,293.3099060058594,287.8051147460937,1.0,0.4474809765815735,0.6289988160133362,0.6289988160133362,1.0,1.0,-2.029526710510254,0.8395208120346069,1.190005898475647,0.3703910410404205,0.0,0.0,1.0,144.8467559814453,148.0,89.70013427734375,-17759.26171875,975.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7427673339844,319.42559814453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4133200645446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000419467309257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377820,293.3194274902344,297.1499938964844,293.1499938964844,0.2187897264957428,-4325.572265625,304.18182373046875,0.7018772959709167,0.2378053069114685,0.2191886901855468,293.38037109375,297.1499938964844,293.1499938964844,0.3926007449626922,-7163.244140625,304.2047424316406,0.8142796754837036,0.3769957721233368,0.3624722361564636,293.2206420898437,297.1499938964844,293.1499938964844,0.524613082408905,-6624.77001953125,304.1781616210937,0.8756792545318604,0.4763045012950897,0.3357704281806946,293.21942138671875,297.1499938964844,293.1499938964844,0.6139121651649475,-10113.427734375,304.18182373046875,0.9128827452659608,0.5379711389541626,0.5124746561050415,293.2103576660156,297.1499938964844,293.1499938964844,0.0221483074128627,-4850.66015625,304.0678405761719,0.383294403553009,0.050000000745058,0.2476271837949752,287.8549194335937,291.1499938964844,259.1878662109375,258.86358642578125,279.1799011230469,293.3148498535156,287.85791015625,1.0,0.4477520585060119,0.6321240663528442,0.6321240663528442,1.0,1.0,-2.0135738849639893,0.8342041373252869,1.1793696880340576,0.3686174154281616,0.0,0.0,1.0,147.4618682861328,151.0,77.28216552734375,-17705.00390625,969.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8181457519531,319.508056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4100320339202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004161303804721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
