time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377880,293.3194274902344,297.1499938964844,293.1499938964844,0.2187897264957428,-4325.572265625,304.18182373046875,0.7018772959709167,0.2378053069114685,0.2191886901855468,293.38037109375,297.1499938964844,293.1499938964844,0.3926007449626922,-7163.244140625,304.2047424316406,0.8142796754837036,0.3769957721233368,0.3624722361564636,293.2206420898437,297.1499938964844,293.1499938964844,0.524613082408905,-6624.77001953125,304.1781616210937,0.8756792545318604,0.4763045012950897,0.3357704281806946,293.21942138671875,297.1499938964844,293.1499938964844,0.6139121651649475,-10113.427734375,304.18182373046875,0.9128827452659608,0.5379711389541626,0.5124746561050415,293.2103576660156,297.1499938964844,293.1499938964844,0.0221483074128627,-4850.66015625,304.0678405761719,0.383294403553009,0.050000000745058,0.2476271837949752,287.8549194335937,291.1499938964844,259.1878662109375,258.86358642578125,279.1799011230469,293.3148498535156,287.85791015625,1.0,0.4477520585060119,0.6321240663528442,0.6321240663528442,1.0,1.0,-2.0135738849639893,0.8342041373252869,1.1793696880340576,0.3686174154281616,0.0,0.0,1.0,147.4618682861328,151.0,77.28216552734375,-17705.00390625,969.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8181457519531,319.508056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4100320339202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004161303804721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377940,293.3214416503906,297.1499938964844,293.1499938964844,0.2128383666276931,-4232.77490234375,304.1811218261719,0.6940022706985474,0.2331012487411499,0.2151082158088684,293.3868103027344,297.1499938964844,293.1499938964844,0.3820164501667022,-7013.5546875,304.2041320800781,0.8059472441673279,0.3698524236679077,0.3559233546257019,293.2227478027344,297.1499938964844,293.1499938964844,0.5196608304977417,-6577.23046875,304.1770324707031,0.8705911636352539,0.4740901589393616,0.3343368470668793,293.22222900390625,297.1499938964844,293.1499938964844,0.6082860231399536,-10043.630859375,304.1806030273437,0.9071707129478456,0.5356414318084717,0.5104305744171143,293.2161865234375,297.1499938964844,293.1499938964844,0.021945584565401,-4834.1982421875,304.02081298828125,0.3809522986412048,0.050000000745058,0.2482256293296814,287.9015808105469,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3201904296875,287.9042053222656,1.0,0.4481267929077148,0.6356782913208008,0.6356782913208008,1.0,1.0,-1.9973514080047607,0.8289552927017212,1.1683961153030396,0.3669822812080383,0.0,0.0,1.0,150.242919921875,154.0,67.44740295410156,-17635.49609375,963.4302978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8627319335937,319.56170654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.406815230846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004128657164983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378000,293.3214416503906,297.1499938964844,293.1499938964844,0.2128383666276931,-4232.77490234375,304.1811218261719,0.6940022706985474,0.2331012487411499,0.2151082158088684,293.3868103027344,297.1499938964844,293.1499938964844,0.3820164501667022,-7013.5546875,304.2041320800781,0.8059472441673279,0.3698524236679077,0.3559233546257019,293.2227478027344,297.1499938964844,293.1499938964844,0.5196608304977417,-6577.23046875,304.1770324707031,0.8705911636352539,0.4740901589393616,0.3343368470668793,293.22222900390625,297.1499938964844,293.1499938964844,0.6082860231399536,-10043.630859375,304.1806030273437,0.9071707129478456,0.5356414318084717,0.5104305744171143,293.2161865234375,297.1499938964844,293.1499938964844,0.021945584565401,-4834.1982421875,304.02081298828125,0.3809522986412048,0.050000000745058,0.2482256293296814,287.9015808105469,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3201904296875,287.9042053222656,1.0,0.4481267929077148,0.6356782913208008,0.6356782913208008,1.0,1.0,-1.9973514080047607,0.8289552927017212,1.1683961153030396,0.3669822812080383,0.0,0.0,1.0,150.242919921875,154.0,67.44740295410156,-17635.49609375,963.4302978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8627319335937,319.56170654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.406815230846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004128657164983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378060,293.3226623535156,297.1499938964844,293.1499938964844,0.2070937156677246,-4142.69580078125,304.1803283691406,0.6861729025840759,0.2285099774599075,0.2110726237297058,293.3924560546875,297.1499938964844,293.1499938964844,0.3716215789318084,-6865.58349609375,304.2033996582031,0.7972530126571655,0.3627025485038757,0.3493083417415619,293.2239990234375,297.1499938964844,293.1499938964844,0.5150282382965088,-6532.7421875,304.1757202148437,0.8656267523765564,0.471985399723053,0.3329406976699829,293.22418212890625,297.1499938964844,293.1499938964844,0.603012204170227,-9978.1884765625,304.1791687011719,0.9018250107765198,0.5334144234657288,0.5084295868873596,293.22174072265625,297.1499938964844,293.1499938964844,0.0215543918311595,-4822.837890625,303.9729919433594,0.3786375522613525,0.050000000745058,0.248835414648056,287.9427185058594,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3251037597656,287.94500732421875,1.0,0.4485703408718109,0.6395655274391174,0.6395655274391174,1.0,1.0,-1.981213450431824,0.8238640427589417,1.1573493480682373,0.3654858767986297,0.0,0.0,1.0,153.0906219482422,157.0,59.0278549194336,-17556.296875,958.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8835754394531,319.5928649902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4037074446678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004097117343917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378120,293.3226623535156,297.1499938964844,293.1499938964844,0.2070937156677246,-4142.69580078125,304.1803283691406,0.6861729025840759,0.2285099774599075,0.2110726237297058,293.3924560546875,297.1499938964844,293.1499938964844,0.3716215789318084,-6865.58349609375,304.2033996582031,0.7972530126571655,0.3627025485038757,0.3493083417415619,293.2239990234375,297.1499938964844,293.1499938964844,0.5150282382965088,-6532.7421875,304.1757202148437,0.8656267523765564,0.471985399723053,0.3329406976699829,293.22418212890625,297.1499938964844,293.1499938964844,0.603012204170227,-9978.1884765625,304.1791687011719,0.9018250107765198,0.5334144234657288,0.5084295868873596,293.22174072265625,297.1499938964844,293.1499938964844,0.0215543918311595,-4822.837890625,303.9729919433594,0.3786375522613525,0.050000000745058,0.248835414648056,287.9427185058594,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3251037597656,287.94500732421875,1.0,0.4485703408718109,0.6395655274391174,0.6395655274391174,1.0,1.0,-1.981213450431824,0.8238640427589417,1.1573493480682373,0.3654858767986297,0.0,0.0,1.0,153.0906219482422,157.0,59.0278549194336,-17556.296875,958.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8835754394531,319.5928649902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4037074446678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004097117343917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378180,293.32293701171875,297.1499938964844,293.1499938964844,0.2016888409852981,-4057.5185546875,304.1792297363281,0.6786306500434875,0.2240768074989318,0.2071955204010009,293.39715576171875,297.1499938964844,293.1499938964844,0.361580491065979,-6721.8193359375,304.20233154296875,0.7886903882026672,0.3556071519851684,0.3427575528621673,293.2244873046875,297.1499938964844,293.1499938964844,0.5108529925346375,-6492.73828125,304.1741027832031,0.8609294891357422,0.4700132310390472,0.3316532969474792,293.2252197265625,297.1499938964844,293.1499938964844,0.5982430577278137,-9919.1796875,304.1773986816406,0.8968225121498108,0.5313217639923096,0.5065752863883972,293.22625732421875,297.1499938964844,293.1499938964844,0.0213100668042898,-4806.61669921875,303.9262390136719,0.3764012455940246,0.050000000745058,0.2494427859783172,287.97802734375,291.1499938964844,259.3857116699219,259.0326232910156,279.1893615722656,293.3291015625,287.9800109863281,1.0,0.4490867853164673,0.6436210870742798,0.6436210870742798,1.0,1.0,-1.9656471014022827,0.819036602973938,1.1466104984283447,0.3641318678855896,0.0,0.0,1.0,155.94395446777344,160.0,50.941871643066406,-17472.404296875,953.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8855895996094,319.6058349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007443785667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067045811098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378240,293.32293701171875,297.1499938964844,293.1499938964844,0.2016888409852981,-4057.5185546875,304.1792297363281,0.6786306500434875,0.2240768074989318,0.2071955204010009,293.39715576171875,297.1499938964844,293.1499938964844,0.361580491065979,-6721.8193359375,304.20233154296875,0.7886903882026672,0.3556071519851684,0.3427575528621673,293.2244873046875,297.1499938964844,293.1499938964844,0.5108529925346375,-6492.73828125,304.1741027832031,0.8609294891357422,0.4700132310390472,0.3316532969474792,293.2252197265625,297.1499938964844,293.1499938964844,0.5982430577278137,-9919.1796875,304.1773986816406,0.8968225121498108,0.5313217639923096,0.5065752863883972,293.22625732421875,297.1499938964844,293.1499938964844,0.0213100668042898,-4806.61669921875,303.9262390136719,0.3764012455940246,0.050000000745058,0.2494427859783172,287.97802734375,291.1499938964844,259.3857116699219,259.0326232910156,279.1893615722656,293.3291015625,287.9800109863281,1.0,0.4490867853164673,0.6436210870742798,0.6436210870742798,1.0,1.0,-1.9656471014022827,0.819036602973938,1.1466104984283447,0.3641318678855896,0.0,0.0,1.0,155.94395446777344,160.0,50.941871643066406,-17472.404296875,953.1537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8855895996094,319.6058349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4007443785667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004067045811098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378300,293.3229064941406,297.1499938964844,293.1499938964844,0.1990764439105987,-4016.1728515625,304.1786499023437,0.674934983253479,0.2218918204307556,0.2052908837795257,293.3993225097656,297.1499938964844,293.1499938964844,0.3566518127918243,-6650.89501953125,304.2017822265625,0.7844361066818237,0.3520530164241791,0.3394820988178253,293.224609375,297.1499938964844,293.1499938964844,0.5088834762573242,-6473.8466796875,304.1733093261719,0.8586423993110657,0.4690435528755188,0.331026554107666,293.2256164550781,297.1499938964844,293.1499938964844,0.5959940552711487,-9891.326171875,304.176513671875,0.894369900226593,0.530292809009552,0.5056722164154053,293.2282409667969,297.1499938964844,293.1499938964844,0.0212779864668846,-4800.6376953125,303.903076171875,0.3753019571304321,0.050000000745058,0.2497482448816299,287.9938049316406,291.1499938964844,259.4200134277344,259.061279296875,279.1903381347656,293.3309326171875,287.99566650390625,1.0,0.4493667781352997,0.6457111835479736,0.6457111835479736,1.0,1.0,-1.957956075668335,0.8166627883911133,1.1412932872772217,0.3634759187698364,0.0,0.0,1.0,157.38381958007812,160.0,47.40830993652344,-17428.572265625,950.8597412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8809509277344,319.6069030761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.399323970079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004052630683872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378360,293.32281494140625,297.1499938964844,293.1499938964844,0.1965112388134002,-3975.45263671875,304.1781311035156,0.6712852120399475,0.2197231501340866,0.20340196788311,293.4013977050781,297.1499938964844,293.1499938964844,0.3517665565013885,-6580.34228515625,304.2012634277344,0.7801976203918457,0.3484885692596435,0.3361983597278595,293.2247314453125,297.1499938964844,293.1499938964844,0.5069706439971924,-6455.46728515625,304.17254638671875,0.8563873767852783,0.4680775701999664,0.3304039537906647,293.2259521484375,297.1499938964844,293.1499938964844,0.5938112139701843,-9864.2421875,304.1756591796875,0.891941487789154,0.5292676091194153,0.5047749280929565,293.2300720214844,297.1499938964844,293.1499938964844,0.0212498549371957,-4795.1259765625,303.88006591796875,0.3742136657238006,0.050000000745058,0.2500553131103515,288.0086364746094,291.1499938964844,259.4544677734375,259.0898742675781,279.1912536621094,293.3326416015625,288.0104064941406,1.0,0.4496578872203827,0.6478433012962341,0.6478433012962341,1.0,1.0,-1.950287938117981,0.814297080039978,1.135990858078003,0.3628233075141907,0.0,0.0,1.0,158.83364868164062,163.0,44.31466674804688,-17383.59765625,948.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8733825683594,319.6051940917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979455828666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004038641636725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378420,293.3223876953125,297.1499938964844,293.1499938964844,0.1915022581815719,-3895.57421875,304.1770935058594,0.6641346216201782,0.2154290825128555,0.1996650993824005,293.4053039550781,297.1499938964844,293.1499938964844,0.3420944809913635,-6439.88037109375,304.2002868652344,0.7717840671539307,0.3413217067718506,0.3295978009700775,293.22491455078125,297.1499938964844,293.1499938964844,0.5032728910446167,-6419.81982421875,304.17120361328125,0.8519690036773682,0.4661489725112915,0.3291634023189544,293.2265625,297.1499938964844,293.1499938964844,0.5895947813987732,-9811.7392578125,304.1741638183594,0.8871555328369141,0.527218759059906,0.5029856562614441,293.2333984375,297.1499938964844,293.1499938964844,0.0212006550282239,-4784.81005859375,303.834228515625,0.3720722496509552,0.050000000745058,0.2506735026836395,288.0360412597656,291.1499938964844,259.5238037109375,259.1468200683594,279.1930236816406,293.3358459472656,288.0376281738281,1.0,0.4502650201320648,0.6522361040115356,0.6522361040115356,1.0,1.0,-1.9349782466888428,0.8095683455467224,1.1254098415374756,0.3615150153636932,0.0,0.0,1.0,161.7584686279297,166.0,39.43698501586914,-17290.970703125,944.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8517761230469,319.5956726074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3953102231025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004011896380688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378480,293.3223876953125,297.1499938964844,293.1499938964844,0.1915022581815719,-3895.57421875,304.1770935058594,0.6641346216201782,0.2154290825128555,0.1996650993824005,293.4053039550781,297.1499938964844,293.1499938964844,0.3420944809913635,-6439.88037109375,304.2002868652344,0.7717840671539307,0.3413217067718506,0.3295978009700775,293.22491455078125,297.1499938964844,293.1499938964844,0.5032728910446167,-6419.81982421875,304.17120361328125,0.8519690036773682,0.4661489725112915,0.3291634023189544,293.2265625,297.1499938964844,293.1499938964844,0.5895947813987732,-9811.7392578125,304.1741638183594,0.8871555328369141,0.527218759059906,0.5029856562614441,293.2333984375,297.1499938964844,293.1499938964844,0.0212006550282239,-4784.81005859375,303.834228515625,0.3720722496509552,0.050000000745058,0.2506735026836395,288.0360412597656,291.1499938964844,259.5238037109375,259.1468200683594,279.1930236816406,293.3358459472656,288.0376281738281,1.0,0.4502650201320648,0.6522361040115356,0.6522361040115356,1.0,1.0,-1.9349782466888428,0.8095683455467224,1.1254098415374756,0.3615150153636932,0.0,0.0,1.0,161.7584686279297,166.0,39.43698501586914,-17290.970703125,944.2564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8517761230469,319.5956726074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3953102231025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004011896380688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1866335719823837,-3817.445556640625,304.1761779785156,0.6572040915489197,0.2111898362636566,0.195978507399559,293.4090270996094,297.1499938964844,293.1499938964844,0.3325172364711761,-6299.73486328125,304.1994934082031,0.7634845972061157,0.3340990245342254,0.322945773601532,293.2250671386719,297.1499938964844,293.1499938964844,0.4996987879276275,-6385.1962890625,304.17010498046875,0.8476712703704834,0.4642200469970703,0.3279240727424621,293.22711181640625,297.1499938964844,293.1499938964844,0.5855214595794678,-9760.740234375,304.17291259765625,0.8824678659439087,0.5251656174659729,0.5011947751045227,293.23638916015625,297.1499938964844,293.1499938964844,0.0211225990206003,-4775.1650390625,303.7884216308594,0.3699812591075897,0.050000000745058,0.2512958645820617,288.06134033203125,291.1499938964844,259.5936889648437,259.2035217285156,279.1947937011719,293.3388671875,288.0628662109375,1.0,0.450895756483078,0.6568084359169006,0.6568084359169006,1.0,1.0,-1.9196717739105225,0.804826557636261,1.1148451566696167,0.3601921498775482,0.0,0.0,1.0,164.70932006835938,154.0,36.16646194458008,-17195.876953125,939.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8248291015625,319.58111572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3928273320198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986697993241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1866335719823837,-3817.445556640625,304.1761779785156,0.6572040915489197,0.2111898362636566,0.195978507399559,293.4090270996094,297.1499938964844,293.1499938964844,0.3325172364711761,-6299.73486328125,304.1994934082031,0.7634845972061157,0.3340990245342254,0.322945773601532,293.2250671386719,297.1499938964844,293.1499938964844,0.4996987879276275,-6385.1962890625,304.17010498046875,0.8476712703704834,0.4642200469970703,0.3279240727424621,293.22711181640625,297.1499938964844,293.1499938964844,0.5855214595794678,-9760.740234375,304.17291259765625,0.8824678659439087,0.5251656174659729,0.5011947751045227,293.23638916015625,297.1499938964844,293.1499938964844,0.0211225990206003,-4775.1650390625,303.7884216308594,0.3699812591075897,0.050000000745058,0.2512958645820617,288.06134033203125,291.1499938964844,259.5936889648437,259.2035217285156,279.1947937011719,293.3388671875,288.0628662109375,1.0,0.450895756483078,0.6568084359169006,0.6568084359169006,1.0,1.0,-1.9196717739105225,0.804826557636261,1.1148451566696167,0.3601921498775482,0.0,0.0,1.0,164.70932006835938,154.0,36.16646194458008,-17195.876953125,939.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8248291015625,319.58111572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3928273320198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986697993241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378660,293.3207397460937,297.1499938964844,293.1499938964844,0.1816534996032714,-3736.891357421875,304.17578125,0.6545462012290955,0.2070430964231491,0.1921575367450714,293.4124450683594,297.1499938964844,293.1499938964844,0.3227220773696899,-6155.04736328125,304.1993408203125,0.7599862813949585,0.3268427848815918,0.3160400390625,293.2250061035156,297.1499938964844,293.1499938964844,0.4958923757076263,-6347.859375,304.1697692871094,0.8486183285713196,0.462327241897583,0.3265396952629089,293.2274780273437,297.1499938964844,293.1499938964844,0.5812089443206787,-9705.982421875,304.1724853515625,0.8835904598236084,0.5231390595436096,0.4992005825042724,293.2389221191406,297.1499938964844,293.1499938964844,0.0207861773669719,-4746.06201171875,303.7435913085937,0.3713319301605224,0.050000000745058,0.2508932650089264,288.0871887207031,291.1499938964844,259.6640930175781,259.2599792480469,279.1973876953125,293.3415832519531,288.0888977050781,1.0,0.446715235710144,0.6616714000701904,0.6616714000701904,1.0,1.0,-1.902252197265625,0.7991347908973694,1.1031174659729004,0.3583958745002746,0.0,0.0,1.0,162.1414337158203,142.0,36.75341033935547,-17088.443359375,915.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7975158691406,319.5678100585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3904569447040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00039626416401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378720,293.3207397460937,297.1499938964844,293.1499938964844,0.1816534996032714,-3736.891357421875,304.17578125,0.6545462012290955,0.2070430964231491,0.1921575367450714,293.4124450683594,297.1499938964844,293.1499938964844,0.3227220773696899,-6155.04736328125,304.1993408203125,0.7599862813949585,0.3268427848815918,0.3160400390625,293.2250061035156,297.1499938964844,293.1499938964844,0.4958923757076263,-6347.859375,304.1697692871094,0.8486183285713196,0.462327241897583,0.3265396952629089,293.2274780273437,297.1499938964844,293.1499938964844,0.5812089443206787,-9705.982421875,304.1724853515625,0.8835904598236084,0.5231390595436096,0.4992005825042724,293.2389221191406,297.1499938964844,293.1499938964844,0.0207861773669719,-4746.06201171875,303.7435913085937,0.3713319301605224,0.050000000745058,0.2508932650089264,288.0871887207031,291.1499938964844,259.6640930175781,259.2599792480469,279.1973876953125,293.3415832519531,288.0888977050781,1.0,0.446715235710144,0.6616714000701904,0.6616714000701904,1.0,1.0,-1.902252197265625,0.7991347908973694,1.1031174659729004,0.3583958745002746,0.0,0.0,1.0,162.1414337158203,142.0,36.75341033935547,-17088.443359375,915.9218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7975158691406,319.5678100585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3904569447040558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00039626416401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378780,293.3199768066406,297.1499938964844,293.1499938964844,0.1765491962432861,-3653.6669921875,304.1756896972656,0.654660165309906,0.2028733044862747,0.1882185339927673,293.4164123535156,297.1499938964844,293.1499938964844,0.3126229047775268,-6004.45654296875,304.1997375488281,0.7595459222793579,0.3193913400173187,0.3088566660881042,293.2247009277344,297.1499938964844,293.1499938964844,0.4918908476829529,-6308.3212890625,304.1698608398437,0.8532281517982483,0.460491806268692,0.3250911831855774,293.2275695800781,297.1499938964844,293.1499938964844,0.5766703486442566,-9647.8642578125,304.17254638671875,0.8887519240379333,0.5211561918258667,0.4971065521240234,293.24078369140625,297.1499938964844,293.1499938964844,0.0203550178557634,-4703.84130859375,303.7001647949219,0.3750780522823334,0.050000000745058,0.2498153150081634,288.1161193847656,291.1499938964844,259.7350158691406,259.3162536621094,279.20037841796875,293.3445129394531,288.1180419921875,1.0,0.4398077428340912,0.6668583750724792,0.6668583750724792,1.0,1.0,-1.8833489418029783,0.7927908897399902,1.0905580520629885,0.3562507927417755,0.0,0.0,1.0,155.9369354248047,130.0,40.01449966430664,-16974.369140625,879.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7754821777344,319.5606689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3881336152553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003939062880817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378840,293.3199768066406,297.1499938964844,293.1499938964844,0.1765491962432861,-3653.6669921875,304.1756896972656,0.654660165309906,0.2028733044862747,0.1882185339927673,293.4164123535156,297.1499938964844,293.1499938964844,0.3126229047775268,-6004.45654296875,304.1997375488281,0.7595459222793579,0.3193913400173187,0.3088566660881042,293.2247009277344,297.1499938964844,293.1499938964844,0.4918908476829529,-6308.3212890625,304.1698608398437,0.8532281517982483,0.460491806268692,0.3250911831855774,293.2275695800781,297.1499938964844,293.1499938964844,0.5766703486442566,-9647.8642578125,304.17254638671875,0.8887519240379333,0.5211561918258667,0.4971065521240234,293.24078369140625,297.1499938964844,293.1499938964844,0.0203550178557634,-4703.84130859375,303.7001647949219,0.3750780522823334,0.050000000745058,0.2498153150081634,288.1161193847656,291.1499938964844,259.7350158691406,259.3162536621094,279.20037841796875,293.3445129394531,288.1180419921875,1.0,0.4398077428340912,0.6668583750724792,0.6668583750724792,1.0,1.0,-1.8833489418029783,0.7927908897399902,1.0905580520629885,0.3562507927417755,0.0,0.0,1.0,155.9369354248047,130.0,40.01449966430664,-16974.369140625,879.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7754821777344,319.5606689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3881336152553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003939062880817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378900,293.319580078125,297.1499938964844,293.1499938964844,0.1739587187767028,-3611.1845703125,304.1757202148437,0.6554259657859802,0.2008005231618881,0.1862126290798187,293.41845703125,297.1499938964844,293.1499938964844,0.3074620068073272,-5926.9755859375,304.2000732421875,0.7600834369659424,0.3156138360500335,0.3051642179489136,293.2244567871094,297.1499938964844,293.1499938964844,0.4898335933685303,-6287.9189453125,304.16998291015625,0.8565463423728943,0.4595933854579925,0.3243559896945953,293.2275390625,297.1499938964844,293.1499938964844,0.5743323564529419,-9617.80078125,304.1726989746094,0.8924274444580078,0.5201796889305115,0.4960404634475708,293.24151611328125,297.1499938964844,293.1499938964844,0.0201170947402715,-4679.65478515625,303.6789855957031,0.3776018321514129,0.050000000745058,0.2491203099489212,288.1318359375,291.1499938964844,259.7706604003906,259.34429931640625,279.2019348144531,293.345947265625,288.1338806152344,1.0,0.4356418550014496,0.6695739030838013,0.6695739030838013,1.0,1.0,-1.8735089302062988,0.7894463539123535,1.084062576293945,0.3550850450992584,0.0,0.0,1.0,151.99441528320312,130.0,42.090431213378906,-16916.076171875,858.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76727294921875,319.56005859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3869735300540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003927289508283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378960,293.31903076171875,297.1499938964844,293.1499938964844,0.1713794916868209,-3568.734375,304.1757507324219,0.6566216349601746,0.1987580209970474,0.1842135936021804,293.42041015625,297.1499938964844,293.1499938964844,0.3022743761539459,-5848.76904296875,304.2004089355469,0.7610617876052856,0.3118299543857574,0.3014419972896576,293.2241516113281,297.1499938964844,293.1499938964844,0.4877483546733856,-6267.20263671875,304.1701354980469,0.8604650497436523,0.4587076604366302,0.3236181139945984,293.2274780273437,297.1499938964844,293.1499938964844,0.5719587802886963,-9587.220703125,304.1728820800781,0.8967334032058716,0.5192133784294128,0.4949682056903839,293.2420959472656,297.1499938964844,293.1499938964844,0.0198701191693544,-4654.00927734375,303.6581726074219,0.3804999589920044,0.050000000745058,0.2483509927988052,288.1483154296875,291.1499938964844,259.8064270019531,259.3723449707031,279.2034912109375,293.3472900390625,288.1504821777344,1.0,0.4311209619045257,0.6723645925521851,0.6723645925521851,1.0,1.0,-1.8635417222976685,0.7860418558120728,1.0774998664855957,0.3538842797279358,0.0,0.0,1.0,147.65365600585938,118.0,44.17891311645508,-16857.71484375,835.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7610168457031,319.5614013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3858082294464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003915462875738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379020,293.31756591796875,297.1499938964844,293.1499938964844,0.1663000285625457,-3484.6904296875,304.1756286621094,0.660219132900238,0.194774180650711,0.1802714020013809,293.4239196777344,297.1499938964844,293.1499938964844,0.2918946743011474,-5691.328125,304.2008972167969,0.7642239332199097,0.3042681813240051,0.2939611673355102,293.22344970703125,297.1499938964844,293.1499938964844,0.4835187792778015,-6225.09521484375,304.17047119140625,0.8699927926063538,0.4569708108901977,0.3221425116062164,293.2271728515625,297.1499938964844,293.1499938964844,0.5671325922012329,-9524.9111328125,304.1733093261719,0.9071682095527648,0.5173090100288391,0.4928174912929535,293.242919921875,297.1499938964844,293.1499938964844,0.0193616300821304,-4599.66552734375,303.6175231933594,0.3873081505298614,0.050000000745058,0.2466537356376648,288.18328857421875,291.1499938964844,259.8782653808594,259.4283142089844,279.2064819335937,293.3495788574219,288.18560791015625,1.0,0.4212607145309448,0.678163468837738,0.678163468837738,1.0,1.0,-1.8434327840805047,0.7791383862495422,1.064294457435608,0.3514194786548614,0.0,0.0,1.0,138.1256103515625,106.0,48.0423698425293,-16741.716796875,789.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7539978027344,319.56951904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3834507763385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003891537780873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379080,293.31756591796875,297.1499938964844,293.1499938964844,0.1663000285625457,-3484.6904296875,304.1756286621094,0.660219132900238,0.194774180650711,0.1802714020013809,293.4239196777344,297.1499938964844,293.1499938964844,0.2918946743011474,-5691.328125,304.2008972167969,0.7642239332199097,0.3042681813240051,0.2939611673355102,293.22344970703125,297.1499938964844,293.1499938964844,0.4835187792778015,-6225.09521484375,304.17047119140625,0.8699927926063538,0.4569708108901977,0.3221425116062164,293.2271728515625,297.1499938964844,293.1499938964844,0.5671325922012329,-9524.9111328125,304.1733093261719,0.9071682095527648,0.5173090100288391,0.4928174912929535,293.242919921875,297.1499938964844,293.1499938964844,0.0193616300821304,-4599.66552734375,303.6175231933594,0.3873081505298614,0.050000000745058,0.2466537356376648,288.18328857421875,291.1499938964844,259.8782653808594,259.4283142089844,279.2064819335937,293.3495788574219,288.18560791015625,1.0,0.4212607145309448,0.678163468837738,0.678163468837738,1.0,1.0,-1.8434327840805047,0.7791383862495422,1.064294457435608,0.3514194786548614,0.0,0.0,1.0,138.1256103515625,106.0,48.0423698425293,-16741.716796875,789.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7539978027344,319.56951904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3834507763385772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003891537780873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379140,293.31561279296875,297.1499938964844,293.1499938964844,0.1613524556159973,-3402.244873046875,304.1753234863281,0.665397047996521,0.1909234523773193,0.1764214187860489,293.4268798828125,297.1499938964844,293.1499938964844,0.2815671265125274,-5533.36767578125,304.2011413574219,0.7689313292503357,0.2967258095741272,0.2864657640457153,293.2226257324219,297.1499938964844,293.1499938964844,0.4792382419109344,-6182.38330078125,304.1707763671875,0.8817496299743652,0.4552751183509826,0.3206747770309448,293.22674560546875,297.1499938964844,293.1499938964844,0.5622329115867615,-9461.51171875,304.1737060546875,0.9209027290344238,0.515438973903656,0.4906705319881439,293.2433166503906,297.1499938964844,293.1499938964844,0.0188474766910076,-4542.732421875,303.5780639648437,0.3949483633041382,0.050000000745058,0.2448169440031051,288.2204895019531,291.1499938964844,259.9505615234375,259.48419189453125,279.2094116210937,293.3513488769531,288.2229919433594,1.0,0.4105716943740845,0.6842531561851501,0.6842531561851501,1.0,1.0,-1.8232638835906985,0.7721783518791199,1.0510854721069336,0.3489035069942474,0.0,0.0,1.0,127.85734558105467,94.0,51.31354141235352,-16627.134765625,740.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.753173828125,319.58367919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810459673404693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003867132181767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379200,293.31561279296875,297.1499938964844,293.1499938964844,0.1613524556159973,-3402.244873046875,304.1753234863281,0.665397047996521,0.1909234523773193,0.1764214187860489,293.4268798828125,297.1499938964844,293.1499938964844,0.2815671265125274,-5533.36767578125,304.2011413574219,0.7689313292503357,0.2967258095741272,0.2864657640457153,293.2226257324219,297.1499938964844,293.1499938964844,0.4792382419109344,-6182.38330078125,304.1707763671875,0.8817496299743652,0.4552751183509826,0.3206747770309448,293.22674560546875,297.1499938964844,293.1499938964844,0.5622329115867615,-9461.51171875,304.1737060546875,0.9209027290344238,0.515438973903656,0.4906705319881439,293.2433166503906,297.1499938964844,293.1499938964844,0.0188474766910076,-4542.732421875,303.5780639648437,0.3949483633041382,0.050000000745058,0.2448169440031051,288.2204895019531,291.1499938964844,259.9505615234375,259.48419189453125,279.2094116210937,293.3513488769531,288.2229919433594,1.0,0.4105716943740845,0.6842531561851501,0.6842531561851501,1.0,1.0,-1.8232638835906985,0.7721783518791199,1.0510854721069336,0.3489035069942474,0.0,0.0,1.0,127.85734558105467,94.0,51.31354141235352,-16627.134765625,740.9185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.753173828125,319.58367919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810459673404693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003867132181767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379260,293.31329345703125,297.1499938964844,293.1499938964844,0.1565479040145874,-3321.606201171875,304.1748962402344,0.6722431182861328,0.1871968209743499,0.1726681292057037,293.42938232421875,297.1499938964844,293.1499938964844,0.2713284790515899,-5375.4072265625,304.2011413574219,0.7752468585968018,0.2892028093338012,0.2789708375930786,293.22174072265625,297.1499938964844,293.1499938964844,0.4749324023723602,-6139.3310546875,304.1710205078125,0.8958211541175842,0.453614741563797,0.3192197680473327,293.2262268066406,297.1499938964844,293.1499938964844,0.5572901964187622,-9397.4365234375,304.1740417480469,0.93765389919281,0.5135989189147949,0.4885354042053222,293.243408203125,297.1499938964844,293.1499938964844,0.0183382760733366,-4484.4306640625,303.5397033691406,0.4027731716632843,0.050000000745058,0.2428991198539734,288.259521484375,291.1499938964844,260.02325439453125,259.5399780273437,279.2123718261719,293.3526611328125,288.2621459960937,1.0,0.3992587327957153,0.690641462802887,0.690641462802887,1.0,1.0,-1.8031439781188965,0.7652036547660828,1.037940263748169,0.3463550508022308,0.0,0.0,1.0,117.16374206542967,82.0,53.98484802246094,-16513.884765625,692.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.757080078125,319.6023254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3785874247550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384218088584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379320,293.31329345703125,297.1499938964844,293.1499938964844,0.1565479040145874,-3321.606201171875,304.1748962402344,0.6722431182861328,0.1871968209743499,0.1726681292057037,293.42938232421875,297.1499938964844,293.1499938964844,0.2713284790515899,-5375.4072265625,304.2011413574219,0.7752468585968018,0.2892028093338012,0.2789708375930786,293.22174072265625,297.1499938964844,293.1499938964844,0.4749324023723602,-6139.3310546875,304.1710205078125,0.8958211541175842,0.453614741563797,0.3192197680473327,293.2262268066406,297.1499938964844,293.1499938964844,0.5572901964187622,-9397.4365234375,304.1740417480469,0.93765389919281,0.5135989189147949,0.4885354042053222,293.243408203125,297.1499938964844,293.1499938964844,0.0183382760733366,-4484.4306640625,303.5397033691406,0.4027731716632843,0.050000000745058,0.2428991198539734,288.259521484375,291.1499938964844,260.02325439453125,259.5399780273437,279.2123718261719,293.3526611328125,288.2621459960937,1.0,0.3992587327957153,0.690641462802887,0.690641462802887,1.0,1.0,-1.8031439781188965,0.7652036547660828,1.037940263748169,0.3463550508022308,0.0,0.0,1.0,117.16374206542967,82.0,53.98484802246094,-16513.884765625,692.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.757080078125,319.6023254394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3785874247550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384218088584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379380,293.3106994628906,297.1499938964844,293.1499938964844,0.1518906354904174,-3242.873779296875,304.1743469238281,0.6809975504875183,0.1835867911577224,0.1690113693475723,293.4314880371094,297.1499938964844,293.1499938964844,0.2611996233463287,-5217.73291015625,304.20098876953125,0.7834059000015259,0.2816959917545318,0.2714809775352478,293.2208251953125,297.1499938964844,293.1499938964844,0.4706210494041443,-6096.13818359375,304.17120361328125,0.9129427671432496,0.4519853889942169,0.3177797198295593,293.22564697265625,297.1499938964844,293.1499938964844,0.5523284077644348,-9332.998046875,304.1742858886719,0.9565550684928894,0.511785626411438,0.4864161908626556,293.2432861328125,297.1499938964844,293.1499938964844,0.0178398508578538,-4425.5009765625,303.5023193359375,0.4115980267524719,0.050000000745058,0.2409348934888839,288.2999267578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2154235839844,293.3533935546875,288.3027038574219,1.0,0.387432724237442,0.6973358988761902,0.6973358988761902,1.0,1.0,-1.7831275463104248,0.7582313418388367,1.0248961448669434,0.3437793850898742,0.0,0.0,1.0,106.23078918457033,70.0,56.08452224731445,-16401.66796875,644.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7641906738281,319.6241149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760741949081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003816674870904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379440,293.3106994628906,297.1499938964844,293.1499938964844,0.1518906354904174,-3242.873779296875,304.1743469238281,0.6809975504875183,0.1835867911577224,0.1690113693475723,293.4314880371094,297.1499938964844,293.1499938964844,0.2611996233463287,-5217.73291015625,304.20098876953125,0.7834059000015259,0.2816959917545318,0.2714809775352478,293.2208251953125,297.1499938964844,293.1499938964844,0.4706210494041443,-6096.13818359375,304.17120361328125,0.9129427671432496,0.4519853889942169,0.3177797198295593,293.22564697265625,297.1499938964844,293.1499938964844,0.5523284077644348,-9332.998046875,304.1742858886719,0.9565550684928894,0.511785626411438,0.4864161908626556,293.2432861328125,297.1499938964844,293.1499938964844,0.0178398508578538,-4425.5009765625,303.5023193359375,0.4115980267524719,0.050000000745058,0.2409348934888839,288.2999267578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2154235839844,293.3533935546875,288.3027038574219,1.0,0.387432724237442,0.6973358988761902,0.6973358988761902,1.0,1.0,-1.7831275463104248,0.7582313418388367,1.0248961448669434,0.3437793850898742,0.0,0.0,1.0,106.23078918457033,70.0,56.08452224731445,-16401.66796875,644.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7641906738281,319.6241149902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3760741949081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003816674870904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379500,293.3092956542969,297.1499938964844,293.1499938964844,0.1496186852455139,-3204.25634765625,304.174072265625,0.6862121820449829,0.1818249076604843,0.1672198474407196,293.43243408203125,297.1499938964844,293.1499938964844,0.2561806738376617,-5139.06005859375,304.2008361816406,0.7883047461509705,0.2779477834701538,0.2677385210990906,293.2203369140625,297.1499938964844,293.1499938964844,0.4684675931930542,-6074.53173828125,304.1712646484375,0.9234647154808044,0.4511816203594208,0.3170656859874725,293.225341796875,297.1499938964844,293.1499938964844,0.5498455762863159,-9300.7109375,304.17437744140625,0.9664931893348694,0.5108884572982788,0.4853633344173431,293.2431335449219,297.1499938964844,293.1499938964844,0.0175956189632415,-4395.9365234375,303.48394775390625,0.4167640805244446,0.050000000745058,0.2399415671825409,288.3205871582031,291.1499938964844,260.13299560546875,259.6236877441406,279.2170104980469,293.3536376953125,288.3233947753906,1.0,0.3813433349132538,0.700809895992279,0.700809895992279,1.0,1.0,-1.7731685638427734,0.7547515630722046,1.0184170007705688,0.3424845337867737,0.0,0.0,1.0,100.70777893066406,70.0,56.95040130615234,-16345.8291015625,620.4273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7685852050781,319.6357727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747972249984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003803715517278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379560,293.307861328125,297.1499938964844,293.1499938964844,0.1473836600780487,-3166.12939453125,304.1737365722656,0.6920570135116577,0.1800902038812637,0.1654518246650695,293.43328857421875,297.1499938964844,293.1499938964844,0.2511940002441406,-5060.52392578125,304.2006530761719,0.7938314080238342,0.2742029726505279,0.2639978229999542,293.2198791503906,297.1499938964844,293.1499938964844,0.4663179218769073,-6052.94091796875,304.1712951660156,0.9351012110710144,0.4503844380378723,0.3163556456565857,293.2250366210937,297.1499938964844,293.1499938964844,0.5473644137382507,-9268.4150390625,304.1744689941406,0.976553201675415,0.5099970698356628,0.4843150675296783,293.2429504394531,297.1499938964844,293.1499938964844,0.0173552203923463,-4366.384765625,303.4657592773437,0.4226727783679962,0.050000000745058,0.2389442324638366,288.34149169921875,291.1499938964844,260.16973876953125,259.6515808105469,279.2186889648437,293.35382080078125,288.3443298339844,1.0,0.3751464188098907,0.7043717503547668,0.7043717503547668,1.0,1.0,-1.7632454633712769,0.7512766718864441,1.011968731880188,0.3411849737167358,0.0,0.0,1.0,95.16564178466795,58.0,57.717899322509766,-16290.095703125,596.7994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7733154296875,319.64776611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3735079765319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000379063130822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379620,293.30487060546875,297.1499938964844,293.1499938964844,0.1430259644985199,-3091.390869140625,304.173095703125,0.7059476971626282,0.1767017841339111,0.1619873344898224,293.4347839355469,297.1499938964844,293.1499938964844,0.2413233518600464,-4903.9482421875,304.2002258300781,0.807124137878418,0.2667232155799866,0.256523460149765,293.2189025878906,297.1499938964844,293.1499938964844,0.4620347917079925,-6009.85302734375,304.1713256835937,0.9606348872184752,0.448808878660202,0.3149477541446686,293.224365234375,297.1499938964844,293.1499938964844,0.5424132347106934,-9203.875,304.174560546875,0.9964234828948976,0.5082311034202576,0.482232928276062,293.24249267578125,297.1499938964844,293.1499938964844,0.0168863013386726,-4307.41845703125,303.4300231933594,0.4375832378864288,0.050000000745058,0.2369419783353805,288.38385009765625,291.1499938964844,260.2435302734375,259.7074584960937,279.2222595214844,293.3540344238281,288.3868103027344,1.0,0.3624344766139984,0.7117767333984375,0.7117767333984375,1.0,1.0,-1.743516445159912,0.7443455457687378,0.9991708397865297,0.3385736644268036,0.0,0.0,1.0,84.04779052734375,61.0,58.9782829284668,-16178.80859375,550.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7832336425781,319.6722106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3708952367305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003764115099329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
