time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379680,293.30487060546875,297.1499938964844,293.1499938964844,0.1430259644985199,-3091.390869140625,304.173095703125,0.7059476971626282,0.1767017841339111,0.1619873344898224,293.4347839355469,297.1499938964844,293.1499938964844,0.2413233518600464,-4903.9482421875,304.2002258300781,0.807124137878418,0.2667232155799866,0.256523460149765,293.2189025878906,297.1499938964844,293.1499938964844,0.4620347917079925,-6009.85302734375,304.1713256835937,0.9606348872184752,0.448808878660202,0.3149477541446686,293.224365234375,297.1499938964844,293.1499938964844,0.5424132347106934,-9203.875,304.174560546875,0.9964234828948976,0.5082311034202576,0.482232928276062,293.24249267578125,297.1499938964844,293.1499938964844,0.0168863013386726,-4307.41845703125,303.4300231933594,0.4375832378864288,0.050000000745058,0.2369419783353805,288.38385009765625,291.1499938964844,260.2435302734375,259.7074584960937,279.2222595214844,293.3540344238281,288.3868103027344,1.0,0.3624344766139984,0.7117767333984375,0.7117767333984375,1.0,1.0,-1.743516445159912,0.7443455457687378,0.9991708397865297,0.3385736644268036,0.0,0.0,1.0,84.04779052734375,61.0,58.9782829284668,-16178.80859375,550.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7832336425781,319.6722106933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3708952367305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003764115099329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379740,293.30181884765625,297.1499938964844,293.1499938964844,0.1389571130275726,-3021.015625,304.17218017578125,0.7108768820762634,0.173392578959465,0.1588267683982849,293.4360656738281,297.1499938964844,293.1499938964844,0.2317136377096176,-4749.9423828125,304.1994934082031,0.8101093173027039,0.2592481672763824,0.2492901533842086,293.2180480957031,297.1499938964844,293.1499938964844,0.4577868580818176,-5966.97509765625,304.1713256835937,0.9721865057945251,0.4472408890724182,0.3137236535549164,293.2167053222656,297.1499938964844,293.1499938964844,0.5250300765037537,-8962.388671875,304.1958923339844,0.9990000128746032,0.5078626871109009,0.4704684913158417,293.2419738769531,297.1499938964844,293.1499938964844,0.0165690090507268,-4266.1796875,303.3951110839844,0.4461738765239715,0.050000000745058,0.2360277771949768,288.4346618652344,291.1499938964844,260.3175964355469,259.763427734375,279.2303466796875,293.3544616699219,288.43896484375,1.0,0.3540926277637481,0.7201876640319824,0.7201876640319824,1.0,1.0,-1.714350342750549,0.7331249117851257,0.9812254309654236,0.3337429165840149,0.0,0.0,1.0,78.54440307617188,64.0,72.58809661865234,-16013.1533203125,515.1646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8015441894531,319.71209716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3681501448154449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003736256039701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379800,293.30181884765625,297.1499938964844,293.1499938964844,0.1389571130275726,-3021.015625,304.17218017578125,0.7108768820762634,0.173392578959465,0.1588267683982849,293.4360656738281,297.1499938964844,293.1499938964844,0.2317136377096176,-4749.9423828125,304.1994934082031,0.8101093173027039,0.2592481672763824,0.2492901533842086,293.2180480957031,297.1499938964844,293.1499938964844,0.4577868580818176,-5966.97509765625,304.1713256835937,0.9721865057945251,0.4472408890724182,0.3137236535549164,293.2167053222656,297.1499938964844,293.1499938964844,0.5250300765037537,-8962.388671875,304.1958923339844,0.9990000128746032,0.5078626871109009,0.4704684913158417,293.2419738769531,297.1499938964844,293.1499938964844,0.0165690090507268,-4266.1796875,303.3951110839844,0.4461738765239715,0.050000000745058,0.2360277771949768,288.4346618652344,291.1499938964844,260.3175964355469,259.763427734375,279.2303466796875,293.3544616699219,288.43896484375,1.0,0.3540926277637481,0.7201876640319824,0.7201876640319824,1.0,1.0,-1.714350342750549,0.7331249117851257,0.9812254309654236,0.3337429165840149,0.0,0.0,1.0,78.54440307617188,64.0,72.58809661865234,-16013.1533203125,515.1646118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8015441894531,319.71209716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3681501448154449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003736256039701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379860,293.2992858886719,297.1499938964844,293.1499938964844,0.1349507719278335,-2951.073974609375,304.1714782714844,0.7109915614128113,0.1700646430253982,0.1557575911283493,293.4375915527344,297.1499938964844,293.1499938964844,0.2221480011940002,-4594.896484375,304.1989440917969,0.8076103329658508,0.2516904771327972,0.2420939207077026,293.2177124023437,297.1499938964844,293.1499938964844,0.4532983005046844,-5921.35595703125,304.17169189453125,0.9771104454994202,0.4455848038196563,0.312523752450943,293.1977844238281,297.1499938964844,293.1499938964844,0.5098382234573364,-8756.3359375,304.2054443359375,0.9990000128746032,0.5100006461143494,0.4611580967903137,293.2417297363281,297.1499938964844,293.1499938964844,0.0163087714463472,-4231.09130859375,303.36016845703125,0.4507248997688293,0.050000000745058,0.2355948388576507,288.4954528808594,291.1499938964844,260.3919677734375,259.8195495605469,279.2362060546875,293.35516357421875,288.4996337890625,1.0,0.3484576642513275,0.7291222214698792,0.7291222214698792,1.0,1.0,-1.6888810396194458,0.723594069480896,0.9652870297431946,0.3296822011470794,0.0,0.0,1.0,75.69599151611328,67.0,80.63134002685547,-15874.294921875,491.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83575439453125,319.76446533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3651346862316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003705652779899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379920,293.2992858886719,297.1499938964844,293.1499938964844,0.1349507719278335,-2951.073974609375,304.1714782714844,0.7109915614128113,0.1700646430253982,0.1557575911283493,293.4375915527344,297.1499938964844,293.1499938964844,0.2221480011940002,-4594.896484375,304.1989440917969,0.8076103329658508,0.2516904771327972,0.2420939207077026,293.2177124023437,297.1499938964844,293.1499938964844,0.4532983005046844,-5921.35595703125,304.17169189453125,0.9771104454994202,0.4455848038196563,0.312523752450943,293.1977844238281,297.1499938964844,293.1499938964844,0.5098382234573364,-8756.3359375,304.2054443359375,0.9990000128746032,0.5100006461143494,0.4611580967903137,293.2417297363281,297.1499938964844,293.1499938964844,0.0163087714463472,-4231.09130859375,303.36016845703125,0.4507248997688293,0.050000000745058,0.2355948388576507,288.4954528808594,291.1499938964844,260.3919677734375,259.8195495605469,279.2362060546875,293.35516357421875,288.4996337890625,1.0,0.3484576642513275,0.7291222214698792,0.7291222214698792,1.0,1.0,-1.6888810396194458,0.723594069480896,0.9652870297431946,0.3296822011470794,0.0,0.0,1.0,75.69599151611328,67.0,80.63134002685547,-15874.294921875,491.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.83575439453125,319.76446533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3651346862316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003705652779899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379980,293.296875,297.1499938964844,293.1499938964844,0.1311256736516952,-2883.9228515625,304.1706848144531,0.7084397077560425,0.1667703241109848,0.1527536809444427,293.4391784667969,297.1499938964844,293.1499938964844,0.2128302454948425,-4442.4482421875,304.1981506347656,0.8018053770065308,0.2440851926803589,0.2348913699388504,293.2176208496094,297.1499938964844,293.1499938964844,0.4490232467651367,-5877.98876953125,304.17156982421875,0.9786520600318908,0.4438880383968353,0.3113229870796203,293.180908203125,297.1499938964844,293.1499938964844,0.501222550868988,-8644.8212890625,304.2010498046875,0.9990000128746032,0.5122211575508118,0.4570076167583465,293.24169921875,297.1499938964844,293.1499938964844,0.0160927884280681,-4201.99072265625,303.3246459960937,0.4528304636478424,0.050000000745058,0.2354049831628799,288.5503845214844,291.1499938964844,260.46661376953125,259.8758850097656,279.2400207519531,293.35675048828125,288.5540466308594,1.0,0.3449544012546539,0.7383277416229248,0.7383277416229248,1.0,1.0,-1.6699706315994265,0.7169754505157471,0.9529951214790344,0.3271427452564239,0.0,0.0,1.0,74.29044342041016,70.0,76.07188415527344,-15772.0341796875,475.4783325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8656921386719,319.8077697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3620281815528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674126055557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380040,293.296875,297.1499938964844,293.1499938964844,0.1311256736516952,-2883.9228515625,304.1706848144531,0.7084397077560425,0.1667703241109848,0.1527536809444427,293.4391784667969,297.1499938964844,293.1499938964844,0.2128302454948425,-4442.4482421875,304.1981506347656,0.8018053770065308,0.2440851926803589,0.2348913699388504,293.2176208496094,297.1499938964844,293.1499938964844,0.4490232467651367,-5877.98876953125,304.17156982421875,0.9786520600318908,0.4438880383968353,0.3113229870796203,293.180908203125,297.1499938964844,293.1499938964844,0.501222550868988,-8644.8212890625,304.2010498046875,0.9990000128746032,0.5122211575508118,0.4570076167583465,293.24169921875,297.1499938964844,293.1499938964844,0.0160927884280681,-4201.99072265625,303.3246459960937,0.4528304636478424,0.050000000745058,0.2354049831628799,288.5503845214844,291.1499938964844,260.46661376953125,259.8758850097656,279.2400207519531,293.35675048828125,288.5540466308594,1.0,0.3449544012546539,0.7383277416229248,0.7383277416229248,1.0,1.0,-1.6699706315994265,0.7169754505157471,0.9529951214790344,0.3271427452564239,0.0,0.0,1.0,74.29044342041016,70.0,76.07188415527344,-15772.0341796875,475.4783325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8656921386719,319.8077697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3620281815528869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674126055557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380100,293.2956848144531,297.1499938964844,293.1499938964844,0.1292977780103683,-2851.720947265625,304.1702575683594,0.7063382267951965,0.1651452034711837,0.1512836813926696,293.43994140625,297.1499938964844,293.1499938964844,0.2082859724760055,-4367.591796875,304.1976623535156,0.7979037165641785,0.2402732819318771,0.2312938570976257,293.21759033203125,297.1499938964844,293.1499938964844,0.4470159709453583,-5857.6826171875,304.1712951660156,0.9784439206123352,0.4430344104766845,0.3107282519340515,293.1751708984375,297.1499938964844,293.1499938964844,0.4989900588989258,-8618.294921875,304.1958312988281,0.9990000128746032,0.5129587650299072,0.4564562439918518,293.24176025390625,297.1499938964844,293.1499938964844,0.0159992836415767,-4189.57763671875,303.3065795898437,0.4531140029430389,0.050000000745058,0.2353801131248474,288.574462890625,291.1499938964844,260.5039978027344,259.90411376953125,279.24139404296875,293.3574523925781,288.5777587890625,1.0,0.3438365161418915,0.7430030703544617,0.7430030703544617,1.0,1.0,-1.662479281425476,0.7145237922668457,0.9479555487632751,0.3263149559497833,0.0,0.0,1.0,74.00413513183594,70.0,70.952392578125,-15730.3408203125,470.17572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8749389648437,319.82244873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604945540428161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003658561327029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380160,293.2944641113281,297.1499938964844,293.1499938964844,0.1275289803743362,-2820.49658203125,304.1697692871094,0.7037907838821411,0.163536787033081,0.1498356014490127,293.440673828125,297.1499938964844,293.1499938964844,0.2038216590881347,-4293.72119140625,304.1971130371094,0.7934514880180359,0.2364570200443267,0.2276992499828338,293.21759033203125,297.1499938964844,293.1499938964844,0.4451102614402771,-5838.44580078125,304.1708984375,0.9776906371116638,0.4421794712543487,0.3101380169391632,293.171630859375,297.1499938964844,293.1499938964844,0.4979624152183532,-8608.5029296875,304.1893615722656,0.9990000128746032,0.5133410096168518,0.4567480683326721,293.24188232421875,297.1499938964844,293.1499938964844,0.015914311632514,-4178.50927734375,303.28814697265625,0.4529643058776855,0.050000000745058,0.2353937327861786,288.5958557128906,291.1499938964844,260.5414733886719,259.93243408203125,279.2425231933594,293.3578491210937,288.5987854003906,1.0,0.3430713713169098,0.7477138638496399,0.7477138638496399,1.0,1.0,-1.6560819149017334,0.7125428915023804,0.9435390830039978,0.3257266879081726,0.0,0.0,1.0,73.94658660888672,73.0,64.64533996582031,-15693.2705078125,466.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8790588378906,319.8314514160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3589982688426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003643376112449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380220,293.2920227050781,297.1499938964844,293.1499938964844,0.1241667121648788,-2760.979736328125,304.1687927246094,0.697615921497345,0.1603726744651794,0.1470049023628235,293.4420471191406,297.1499938964844,293.1499938964844,0.1951278746128082,-4148.89404296875,304.1958923339844,0.7832203507423401,0.2288127839565277,0.220517873764038,293.21759033203125,297.1499938964844,293.1499938964844,0.4416173696517944,-5803.31103515625,304.16973876953125,0.974804937839508,0.4404680132865906,0.3089706003665924,293.171142578125,297.1499938964844,293.1499938964844,0.4990142583847046,-8631.505859375,304.1744689941406,0.9990000128746032,0.5129045248031616,0.4594124555587768,293.242431640625,297.1499938964844,293.1499938964844,0.0157664455473423,-4160.046875,303.2500305175781,0.4516063332557678,0.050000000745058,0.2355163544416427,288.6303100585937,291.1499938964844,260.6165771484375,259.9892883300781,279.2442321777344,293.3574523925781,288.6324157714844,1.0,0.3424186706542969,0.7572270035743713,0.7572270035743713,1.0,1.0,-1.6460038423538208,0.7097340822219849,0.9362697005271912,0.3251293301582336,0.0,0.0,1.0,74.39765930175781,76.0,50.12779998779297,-15629.20703125,461.5174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8706970214844,319.8314208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3561760783195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003614734159782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380280,293.2920227050781,297.1499938964844,293.1499938964844,0.1241667121648788,-2760.979736328125,304.1687927246094,0.697615921497345,0.1603726744651794,0.1470049023628235,293.4420471191406,297.1499938964844,293.1499938964844,0.1951278746128082,-4148.89404296875,304.1958923339844,0.7832203507423401,0.2288127839565277,0.220517873764038,293.21759033203125,297.1499938964844,293.1499938964844,0.4416173696517944,-5803.31103515625,304.16973876953125,0.974804937839508,0.4404680132865906,0.3089706003665924,293.171142578125,297.1499938964844,293.1499938964844,0.4990142583847046,-8631.505859375,304.1744689941406,0.9990000128746032,0.5129045248031616,0.4594124555587768,293.242431640625,297.1499938964844,293.1499938964844,0.0157664455473423,-4160.046875,303.2500305175781,0.4516063332557678,0.050000000745058,0.2355163544416427,288.6303100585937,291.1499938964844,260.6165771484375,259.9892883300781,279.2442321777344,293.3574523925781,288.6324157714844,1.0,0.3424186706542969,0.7572270035743713,0.7572270035743713,1.0,1.0,-1.6460038423538208,0.7097340822219849,0.9362697005271912,0.3251293301582336,0.0,0.0,1.0,74.39765930175781,76.0,50.12779998779297,-15629.20703125,461.5174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8706970214844,319.8314208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3561760783195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003614734159782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380340,293.28955078125,297.1499938964844,293.1499938964844,0.121023915708065,-2705.157470703125,304.1677551269531,0.6903534531593323,0.1572769433259964,0.1442568004131317,293.4433288574219,297.1499938964844,293.1499938964844,0.1867231130599975,-4007.590087890625,304.1946105957031,0.7717005014419556,0.2211527824401855,0.2133419215679168,293.21759033203125,297.1499938964844,293.1499938964844,0.4385416805744171,-5772.51708984375,304.16827392578125,0.9703859090805054,0.4387550354003906,0.3078179061412811,293.1790466308594,297.1499938964844,293.1499938964844,0.5035289525985718,-8701.1796875,304.1588134765625,0.9990000128746032,0.5107830762863159,0.4642787277698517,293.2434387207031,297.1499938964844,293.1499938964844,0.0156426075845956,-4145.853515625,303.2097473144531,0.4491758942604065,0.050000000745058,0.2357416450977325,288.6537780761719,291.1499938964844,260.6918334960937,260.0464782714844,279.24578857421875,293.35577392578125,288.6551208496094,1.0,0.3427057266235351,0.7668818831443787,0.7668818831443787,1.0,1.0,-1.6388167142868042,0.7081364989280701,0.9306801557540894,0.325133353471756,0.0,0.0,1.0,75.456787109375,79.0,35.0831413269043,-15574.3076171875,460.2561645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8402099609375,319.80810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3536534011363983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003589132393244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380400,293.28955078125,297.1499938964844,293.1499938964844,0.121023915708065,-2705.157470703125,304.1677551269531,0.6903534531593323,0.1572769433259964,0.1442568004131317,293.4433288574219,297.1499938964844,293.1499938964844,0.1867231130599975,-4007.590087890625,304.1946105957031,0.7717005014419556,0.2211527824401855,0.2133419215679168,293.21759033203125,297.1499938964844,293.1499938964844,0.4385416805744171,-5772.51708984375,304.16827392578125,0.9703859090805054,0.4387550354003906,0.3078179061412811,293.1790466308594,297.1499938964844,293.1499938964844,0.5035289525985718,-8701.1796875,304.1588134765625,0.9990000128746032,0.5107830762863159,0.4642787277698517,293.2434387207031,297.1499938964844,293.1499938964844,0.0156426075845956,-4145.853515625,303.2097473144531,0.4491758942604065,0.050000000745058,0.2357416450977325,288.6537780761719,291.1499938964844,260.6918334960937,260.0464782714844,279.24578857421875,293.35577392578125,288.6551208496094,1.0,0.3427057266235351,0.7668818831443787,0.7668818831443787,1.0,1.0,-1.6388167142868042,0.7081364989280701,0.9306801557540894,0.325133353471756,0.0,0.0,1.0,75.456787109375,79.0,35.0831413269043,-15574.3076171875,460.2561645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8402099609375,319.80810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3536534011363983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003589132393244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380460,293.2870483398437,297.1499938964844,293.1499938964844,0.1180746033787727,-2652.597412109375,304.166748046875,0.6823787093162537,0.1542484611272812,0.1415844112634658,293.4445495605469,297.1499938964844,293.1499938964844,0.1785678416490554,-3869.174072265625,304.1933288574219,0.7594313025474548,0.2134774476289749,0.2061666250228881,293.2176208496094,297.1499938964844,293.1499938964844,0.4358408153057098,-5745.58251953125,304.16668701171875,0.9647331833839417,0.4370394051074981,0.3066758215427398,293.1942138671875,297.1499938964844,293.1499938964844,0.5107919573783875,-8807.03515625,304.143798828125,0.9990000128746032,0.5069831609725952,0.4707850217819214,293.2449035644531,297.1499938964844,293.1499938964844,0.0155371269211173,-4135.1337890625,303.16705322265625,0.4460269510746002,0.050000000745058,0.2360463589429855,288.6673278808594,291.1499938964844,260.7673034667969,260.10406494140625,279.2478332519531,293.35369873046875,288.6679992675781,1.0,0.3437061607837677,0.7767642140388489,0.7767642140388489,1.0,1.0,-1.633798599243164,0.7074383497238159,0.926360249519348,0.3255798518657684,0.0,0.0,1.0,76.98440551757812,82.0,21.24966049194336,-15525.1591796875,461.5685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7903747558594,319.76470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3514861762523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003567138046491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380520,293.2870483398437,297.1499938964844,293.1499938964844,0.1180746033787727,-2652.597412109375,304.166748046875,0.6823787093162537,0.1542484611272812,0.1415844112634658,293.4445495605469,297.1499938964844,293.1499938964844,0.1785678416490554,-3869.174072265625,304.1933288574219,0.7594313025474548,0.2134774476289749,0.2061666250228881,293.2176208496094,297.1499938964844,293.1499938964844,0.4358408153057098,-5745.58251953125,304.16668701171875,0.9647331833839417,0.4370394051074981,0.3066758215427398,293.1942138671875,297.1499938964844,293.1499938964844,0.5107919573783875,-8807.03515625,304.143798828125,0.9990000128746032,0.5069831609725952,0.4707850217819214,293.2449035644531,297.1499938964844,293.1499938964844,0.0155371269211173,-4135.1337890625,303.16705322265625,0.4460269510746002,0.050000000745058,0.2360463589429855,288.6673278808594,291.1499938964844,260.7673034667969,260.10406494140625,279.2478332519531,293.35369873046875,288.6679992675781,1.0,0.3437061607837677,0.7767642140388489,0.7767642140388489,1.0,1.0,-1.633798599243164,0.7074383497238159,0.926360249519348,0.3255798518657684,0.0,0.0,1.0,76.98440551757812,82.0,21.24966049194336,-15525.1591796875,461.5685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7903747558594,319.76470947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3514861762523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003567138046491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380580,293.28448486328125,297.1499938964844,293.1499938964844,0.1153000146150589,-2602.973876953125,304.1658020019531,0.6736134886741638,0.151296466588974,0.1389968395233154,293.44561767578125,297.1499938964844,293.1499938964844,0.1706234514713287,-3732.99072265625,304.192138671875,0.7464501857757568,0.2057950347661972,0.1990005820989608,293.2176208496094,297.1499938964844,293.1499938964844,0.4334423840045929,-5721.712890625,304.1651306152344,0.9575018286705016,0.4353239238262176,0.3055478632450104,293.2149963378906,297.1499938964844,293.1499938964844,0.5181817412376404,-8910.7880859375,304.1340637207031,0.9987441897392272,0.5016569495201111,0.4767919480800628,293.2467041015625,297.1499938964844,293.1499938964844,0.0154498741030693,-4127.701171875,303.12213134765625,0.4420550465583801,0.050000000745058,0.2364538162946701,288.6732788085937,291.1499938964844,260.8428955078125,260.162109375,279.2522888183594,293.3528137207031,288.67364501953125,1.0,0.3451870679855346,0.7871631979942322,0.7871631979942322,1.0,1.0,-1.628458857536316,0.706505298614502,0.921953558921814,0.3259362876415252,0.0,0.0,1.0,79.05664825439453,85.0,11.237154960632324,-15467.9921875,464.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7263488769531,319.70806884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3496911227703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003548920212779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380640,293.28448486328125,297.1499938964844,293.1499938964844,0.1153000146150589,-2602.973876953125,304.1658020019531,0.6736134886741638,0.151296466588974,0.1389968395233154,293.44561767578125,297.1499938964844,293.1499938964844,0.1706234514713287,-3732.99072265625,304.192138671875,0.7464501857757568,0.2057950347661972,0.1990005820989608,293.2176208496094,297.1499938964844,293.1499938964844,0.4334423840045929,-5721.712890625,304.1651306152344,0.9575018286705016,0.4353239238262176,0.3055478632450104,293.2149963378906,297.1499938964844,293.1499938964844,0.5181817412376404,-8910.7880859375,304.1340637207031,0.9987441897392272,0.5016569495201111,0.4767919480800628,293.2467041015625,297.1499938964844,293.1499938964844,0.0154498741030693,-4127.701171875,303.12213134765625,0.4420550465583801,0.050000000745058,0.2364538162946701,288.6732788085937,291.1499938964844,260.8428955078125,260.162109375,279.2522888183594,293.3528137207031,288.67364501953125,1.0,0.3451870679855346,0.7871631979942322,0.7871631979942322,1.0,1.0,-1.628458857536316,0.706505298614502,0.921953558921814,0.3259362876415252,0.0,0.0,1.0,79.05664825439453,85.0,11.237154960632324,-15467.9921875,464.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7263488769531,319.70806884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3496911227703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003548920212779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380700,293.2831420898437,297.1499938964844,293.1499938964844,0.1139542683959007,-2578.744873046875,304.1653747558594,0.668049156665802,0.1498589515686035,0.1377651244401931,293.4460754394531,297.1499938964844,293.1499938964844,0.1666827648878097,-3664.80029296875,304.191650390625,0.7388232350349426,0.2019638270139694,0.195454254746437,293.21759033203125,297.1499938964844,293.1499938964844,0.432190477848053,-5709.07275390625,304.1646728515625,0.9518367648124696,0.4344732463359833,0.3050111830234527,293.2231140136719,297.1499938964844,293.1499938964844,0.5153509378433228,-8868.302734375,304.14208984375,0.9939575791358948,0.4992325901985168,0.4744791090488434,293.2476501464844,297.1499938964844,293.1499938964844,0.0154182007536292,-4125.37353515625,303.0995483398437,0.4389044940471649,0.050000000745058,0.2367978245019912,288.6793518066406,291.1499938964844,260.8807373046875,260.1913146972656,279.25836181640625,293.3534545898437,288.6807556152344,1.0,0.3458440899848938,0.7930396199226379,0.7930396199226379,1.0,1.0,-1.6196982860565186,0.7032375335693359,0.9164607524871826,0.3245857059955597,0.0,0.0,1.0,80.71971130371094,85.0,16.955442428588867,-15402.2763671875,463.6558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6965026855469,319.6867980957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3488682806491852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003540569450706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380760,293.2818298339844,297.1499938964844,293.1499938964844,0.1125862747430801,-2553.964599609375,304.1650695800781,0.6628340482711792,0.1484293937683105,0.1365436315536499,293.446533203125,297.1499938964844,293.1499938964844,0.1627058088779449,-3595.490478515625,304.1913146972656,0.7315453886985779,0.1981232911348343,0.1919017732143402,293.2176513671875,297.1499938964844,293.1499938964844,0.4307844638824463,-5694.68115234375,304.16455078125,0.9464134573936462,0.4336063861846924,0.3044666051864624,293.2279663085937,297.1499938964844,293.1499938964844,0.5126901268959045,-8829.1123046875,304.1483154296875,0.9893609285354614,0.4973506331443786,0.4725393950939178,293.24859619140625,297.1499938964844,293.1499938964844,0.0153778418898582,-4121.39697265625,303.0770568847656,0.4360589385032654,0.050000000745058,0.2371261566877365,288.6904602050781,291.1499938964844,260.9186096191406,260.2206420898437,279.2640686035156,293.3539733886719,288.6922302246094,1.0,0.3464885652065277,0.7991755604743958,0.7991755604743958,1.0,1.0,-1.6113777160644531,0.7001729607582092,0.9112046957015992,0.3233161568641662,0.0,0.0,1.0,82.30783081054688,88.0,24.117456436157227,-15341.4296875,463.1675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.672607421875,319.6708374023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3480395078659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003532158443704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380820,293.2792053222656,297.1499938964844,293.1499938964844,0.109871044754982,-2504.507080078125,304.1645812988281,0.6532331705093384,0.1456210017204284,0.1341316401958465,293.4473876953125,297.1499938964844,293.1499938964844,0.1547755897045135,-3456.00537109375,304.1907653808594,0.7173526287078857,0.1904372870922088,0.1847769916057586,293.2178955078125,297.1499938964844,293.1499938964844,0.4278208017349243,-5664.16162109375,304.1646423339844,0.9361226558685304,0.4318455755710602,0.3033484220504761,293.2326354980469,297.1499938964844,293.1499938964844,0.5082573294639587,-8765.3486328125,304.1561279296875,0.9807272553443908,0.4944207966327667,0.4696911573410034,293.2505798339844,297.1499938964844,293.1499938964844,0.0152874952182173,-4111.69384765625,303.0317687988281,0.4310389161109924,0.050000000745058,0.237751618027687,288.7165832519531,291.1499938964844,260.9944152832031,260.2797546386719,279.2749938964844,293.3544311523437,288.7186889648437,1.0,0.3477793633937835,0.8122323155403137,0.8122323155403137,1.0,1.0,-1.5959163904190063,0.6945538520812988,0.9013624787330629,0.321040540933609,0.0,0.0,1.0,85.3438720703125,91.0,33.87800598144531,-15231.7451171875,462.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6385192871094,319.65106201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3463645875453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003515160351525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380880,293.2792053222656,297.1499938964844,293.1499938964844,0.109871044754982,-2504.507080078125,304.1645812988281,0.6532331705093384,0.1456210017204284,0.1341316401958465,293.4473876953125,297.1499938964844,293.1499938964844,0.1547755897045135,-3456.00537109375,304.1907653808594,0.7173526287078857,0.1904372870922088,0.1847769916057586,293.2178955078125,297.1499938964844,293.1499938964844,0.4278208017349243,-5664.16162109375,304.1646423339844,0.9361226558685304,0.4318455755710602,0.3033484220504761,293.2326354980469,297.1499938964844,293.1499938964844,0.5082573294639587,-8765.3486328125,304.1561279296875,0.9807272553443908,0.4944207966327667,0.4696911573410034,293.2505798339844,297.1499938964844,293.1499938964844,0.0152874952182173,-4111.69384765625,303.0317687988281,0.4310389161109924,0.050000000745058,0.237751618027687,288.7165832519531,291.1499938964844,260.9944152832031,260.2797546386719,279.2749938964844,293.3544311523437,288.7186889648437,1.0,0.3477793633937835,0.8122323155403137,0.8122323155403137,1.0,1.0,-1.5959163904190063,0.6945538520812988,0.9013624787330629,0.321040540933609,0.0,0.0,1.0,85.3438720703125,91.0,33.87800598144531,-15231.7451171875,462.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6385192871094,319.65106201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3463645875453949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003515160351525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380940,293.2764587402344,297.1499938964844,293.1499938964844,0.1072235256433487,-2455.95263671875,304.16412353515625,0.6444880366325378,0.1429022252559662,0.1317916065454483,293.4480285644531,297.1499938964844,293.1499938964844,0.1469302177429199,-3316.308837890625,304.19024658203125,0.7022299766540527,0.1827699989080429,0.1776591539382934,293.2181396484375,297.1499938964844,293.1499938964844,0.4247224032878876,-5632.103515625,304.1649475097656,0.9263648986816406,0.4300711154937744,0.3022142648696899,293.23443603515625,297.1499938964844,293.1499938964844,0.5042248964309692,-8708.7626953125,304.1607360839844,0.9723128080368042,0.4919602870941162,0.4674307703971863,293.2524719238281,297.1499938964844,293.1499938964844,0.0151895266026258,-4100.4560546875,302.9862976074219,0.4266092181205749,0.050000000745058,0.2383603453636169,288.7465209960937,291.1499938964844,261.0703125,260.3394775390625,279.2861328125,293.3544006347656,288.7489318847656,1.0,0.3490910530090332,0.8264049887657166,0.8264049887657166,1.0,1.0,-1.5812166929244995,0.6892268657684326,0.8919898271560669,0.3188952207565307,0.0,0.0,1.0,88.30873107910156,94.0,40.518985748291016,-15131.1396484375,461.9944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6180419921875,319.64373779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.344660073518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003497861616779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381000,293.2764587402344,297.1499938964844,293.1499938964844,0.1072235256433487,-2455.95263671875,304.16412353515625,0.6444880366325378,0.1429022252559662,0.1317916065454483,293.4480285644531,297.1499938964844,293.1499938964844,0.1469302177429199,-3316.308837890625,304.19024658203125,0.7022299766540527,0.1827699989080429,0.1776591539382934,293.2181396484375,297.1499938964844,293.1499938964844,0.4247224032878876,-5632.103515625,304.1649475097656,0.9263648986816406,0.4300711154937744,0.3022142648696899,293.23443603515625,297.1499938964844,293.1499938964844,0.5042248964309692,-8708.7626953125,304.1607360839844,0.9723128080368042,0.4919602870941162,0.4674307703971863,293.2524719238281,297.1499938964844,293.1499938964844,0.0151895266026258,-4100.4560546875,302.9862976074219,0.4266092181205749,0.050000000745058,0.2383603453636169,288.7465209960937,291.1499938964844,261.0703125,260.3394775390625,279.2861328125,293.3544006347656,288.7489318847656,1.0,0.3490910530090332,0.8264049887657166,0.8264049887657166,1.0,1.0,-1.5812166929244995,0.6892268657684326,0.8919898271560669,0.3188952207565307,0.0,0.0,1.0,88.30873107910156,94.0,40.518985748291016,-15131.1396484375,461.9944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6180419921875,319.64373779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.344660073518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003497861616779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381060,293.2735900878906,297.1499938964844,293.1499938964844,0.1046607792377471,-2408.641845703125,304.1636962890625,0.636431097984314,0.1402815133333206,0.1295372396707534,293.4484558105469,297.1499938964844,293.1499938964844,0.1391972452402115,-3176.875244140625,304.1897277832031,0.686735987663269,0.175131693482399,0.1705643981695175,293.2184143066406,297.1499938964844,293.1499938964844,0.4215181469917297,-5598.841796875,304.165283203125,0.917157769203186,0.4282917976379394,0.3010748326778412,293.23516845703125,297.1499938964844,293.1499938964844,0.5002278685569763,-8653.501953125,304.1637878417969,0.9638855457305908,0.4896724224090576,0.4653820693492889,293.2543334960937,297.1499938964844,293.1499938964844,0.0150863025337457,-4088.029296875,302.94073486328125,0.4226080179214477,0.050000000745058,0.2389638423919677,288.7798156738281,291.1499938964844,261.146240234375,260.3998718261719,279.2981262207031,293.35418701171875,288.7825012207031,1.0,0.3504295349121094,0.8418126702308655,0.8418126702308655,1.0,1.0,-1.566889405250549,0.6840025186538696,0.8828869462013245,0.3167705833911896,0.0,0.0,1.0,91.2559585571289,97.0,45.69268798828125,-15035.7783203125,461.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6077575683594,319.6459045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3429142236709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003480143204797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381120,293.2735900878906,297.1499938964844,293.1499938964844,0.1046607792377471,-2408.641845703125,304.1636962890625,0.636431097984314,0.1402815133333206,0.1295372396707534,293.4484558105469,297.1499938964844,293.1499938964844,0.1391972452402115,-3176.875244140625,304.1897277832031,0.686735987663269,0.175131693482399,0.1705643981695175,293.2184143066406,297.1499938964844,293.1499938964844,0.4215181469917297,-5598.841796875,304.165283203125,0.917157769203186,0.4282917976379394,0.3010748326778412,293.23516845703125,297.1499938964844,293.1499938964844,0.5002278685569763,-8653.501953125,304.1637878417969,0.9638855457305908,0.4896724224090576,0.4653820693492889,293.2543334960937,297.1499938964844,293.1499938964844,0.0150863025337457,-4088.029296875,302.94073486328125,0.4226080179214477,0.050000000745058,0.2389638423919677,288.7798156738281,291.1499938964844,261.146240234375,260.3998718261719,279.2981262207031,293.35418701171875,288.7825012207031,1.0,0.3504295349121094,0.8418126702308655,0.8418126702308655,1.0,1.0,-1.566889405250549,0.6840025186538696,0.8828869462013245,0.3167705833911896,0.0,0.0,1.0,91.2559585571289,97.0,45.69268798828125,-15035.7783203125,461.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6077575683594,319.6459045410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3429142236709595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003480143204797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381180,293.27056884765625,297.1499938964844,293.1499938964844,0.1021890938282013,-2362.717041015625,304.1632385253906,0.6289068460464478,0.1377609670162201,0.1273720413446426,293.4486694335937,297.1499938964844,293.1499938964844,0.1315947026014328,-3038.017578125,304.18914794921875,0.6714897751808167,0.1675301194190979,0.163500964641571,293.2186584472656,297.1499938964844,293.1499938964844,0.4182259738445282,-5564.57763671875,304.1656799316406,0.9086436629295348,0.4265104830265045,0.2999333143234253,293.2354431152344,297.1499938964844,293.1499938964844,0.4961646795272827,-8597.783203125,304.1659545898437,0.9554108381271362,0.487454891204834,0.4634159505367279,293.256103515625,297.1499938964844,293.1499938964844,0.0149789182469248,-4074.588623046875,302.8951110839844,0.4189546406269073,0.050000000745058,0.2395658493041992,288.8160705566406,291.1499938964844,261.2221984863281,260.46099853515625,279.3112487792969,293.3538513183594,288.8190002441406,1.0,0.3517943322658539,0.8585885167121887,0.8585885167121887,1.0,1.0,-1.5528018474578855,0.6788109540939331,0.8739908933639526,0.3146242797374725,0.0,0.0,1.0,94.20257568359376,100.0,50.02503204345703,-14943.7861328125,461.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60504150390625,319.6551818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3411177098751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461911110207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381240,293.27056884765625,297.1499938964844,293.1499938964844,0.1021890938282013,-2362.717041015625,304.1632385253906,0.6289068460464478,0.1377609670162201,0.1273720413446426,293.4486694335937,297.1499938964844,293.1499938964844,0.1315947026014328,-3038.017578125,304.18914794921875,0.6714897751808167,0.1675301194190979,0.163500964641571,293.2186584472656,297.1499938964844,293.1499938964844,0.4182259738445282,-5564.57763671875,304.1656799316406,0.9086436629295348,0.4265104830265045,0.2999333143234253,293.2354431152344,297.1499938964844,293.1499938964844,0.4961646795272827,-8597.783203125,304.1659545898437,0.9554108381271362,0.487454891204834,0.4634159505367279,293.256103515625,297.1499938964844,293.1499938964844,0.0149789182469248,-4074.588623046875,302.8951110839844,0.4189546406269073,0.050000000745058,0.2395658493041992,288.8160705566406,291.1499938964844,261.2221984863281,260.46099853515625,279.3112487792969,293.3538513183594,288.8190002441406,1.0,0.3517943322658539,0.8585885167121887,0.8585885167121887,1.0,1.0,-1.5528018474578855,0.6788109540939331,0.8739908933639526,0.3146242797374725,0.0,0.0,1.0,94.20257568359376,100.0,50.02503204345703,-14943.7861328125,461.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60504150390625,319.6551818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3411177098751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461911110207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381300,293.2690124511719,297.1499938964844,293.1499938964844,0.1009882166981697,-2340.2958984375,304.1630249023437,0.6252862811088562,0.1365400701761245,0.1263238191604614,293.4486694335937,297.1499938964844,293.1499938964844,0.1278463304042816,-2968.871826171875,304.1888427734375,0.66404789686203,0.1637453138828277,0.1599833667278289,293.21875,297.1499938964844,293.1499938964844,0.4165481626987457,-5547.0810546875,304.1658935546875,0.90470689535141,0.4256194233894348,0.2993622124195099,293.2355041503906,297.1499938964844,293.1499938964844,0.4940983653068542,-8569.546875,304.16680908203125,0.9511688351631165,0.4863605201244354,0.4624489545822143,293.2569885253906,297.1499938964844,293.1499938964844,0.0149237923324108,-4067.499267578125,302.87225341796875,0.417241096496582,0.050000000745058,0.2398666143417358,288.8352355957031,291.1499938964844,261.2601928710937,260.49188232421875,279.3229064941406,293.35369873046875,288.83843994140625,1.0,0.3524860441684723,0.8632698059082031,0.8632698059082031,1.0,1.0,-1.54583477973938,0.6759482622146606,0.869886577129364,0.3132672011852264,0.0,0.0,1.0,95.67711639404295,100.0,52.86165237426758,-14896.7548828125,461.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60595703125,319.6622009277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3401980102062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003452577220741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381360,293.2674255371094,297.1499938964844,293.1499938964844,0.0997864305973053,-2317.7333984375,304.162841796875,0.6217244267463684,0.135348305106163,0.1253006905317306,293.4486083984375,297.1499938964844,293.1499938964844,0.1241018027067184,-2899.261962890625,304.1885986328125,0.6567696332931519,0.1599722206592559,0.1564758419990539,293.2188720703125,297.1499938964844,293.1499938964844,0.4147391021251678,-5528.10009765625,304.1662902832031,0.9009965062141418,0.4247274696826935,0.298790693283081,293.23553466796875,297.1499938964844,293.1499938964844,0.4918778240680694,-8539.1103515625,304.16778564453125,0.9469352960586548,0.4852717518806457,0.4614884555339813,293.2578430175781,297.1499938964844,293.1499938964844,0.0148635599762201,-4059.20849609375,302.84967041015625,0.4155951738357544,0.050000000745058,0.2401672601699829,288.8584899902344,291.1499938964844,261.29815673828125,260.52294921875,279.34454345703125,293.353515625,288.8625793457031,1.0,0.3531835675239563,0.8629042506217957,0.8629042506217957,1.0,1.0,-1.5389173030853271,0.6726765632629395,0.8662407398223877,0.3114904165267944,0.0,0.0,1.0,97.15252685546876,103.0,60.91550827026367,-14847.4599609375,461.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60870361328125,319.67138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3392560482025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003443017776589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381420,293.2641296386719,297.1499938964844,293.1499938964844,0.0974155664443969,-2272.9453125,304.1625061035156,0.6146285533905029,0.133041426539421,0.1233271658420562,293.4483337402344,297.1499938964844,293.1499938964844,0.1166849508881568,-2759.85107421875,304.1880798339844,0.6427806615829468,0.1524645090103149,0.1494953632354736,293.2190856933594,297.1499938964844,293.1499938964844,0.4108729362487793,-5487.3828125,304.16729736328125,0.8938388824462891,0.422938197851181,0.2976442873477936,293.23553466796875,297.1499938964844,293.1499938964844,0.4871427416801452,-8474.16796875,304.16973876953125,0.938530206680298,0.4831035733222961,0.4595783650875091,293.259521484375,297.1499938964844,293.1499938964844,0.0147334821522235,-4040.33154296875,302.8050842285156,0.4124829471111297,0.050000000745058,0.2407684922218322,288.9135131835937,291.1499938964844,261.3741149902344,260.5857849121094,279.38775634765625,293.3531494140625,288.9181213378906,1.0,0.3545947670936584,0.8621730804443359,0.8621730804443359,1.0,1.0,-1.5252200365066528,0.6662036776542664,0.8590163588523865,0.3079761266708374,0.0,0.0,1.0,100.1075668334961,106.0,73.89733123779297,-14751.2099609375,461.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61895751953125,319.6942138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3372997641563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003423163725528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
