time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381480,293.2641296386719,297.1499938964844,293.1499938964844,0.0974155664443969,-2272.9453125,304.1625061035156,0.6146285533905029,0.133041426539421,0.1233271658420562,293.4483337402344,297.1499938964844,293.1499938964844,0.1166849508881568,-2759.85107421875,304.1880798339844,0.6427806615829468,0.1524645090103149,0.1494953632354736,293.2190856933594,297.1499938964844,293.1499938964844,0.4108729362487793,-5487.3828125,304.16729736328125,0.8938388824462891,0.422938197851181,0.2976442873477936,293.23553466796875,297.1499938964844,293.1499938964844,0.4871427416801452,-8474.16796875,304.16973876953125,0.938530206680298,0.4831035733222961,0.4595783650875091,293.259521484375,297.1499938964844,293.1499938964844,0.0147334821522235,-4040.33154296875,302.8050842285156,0.4124829471111297,0.050000000745058,0.2407684922218322,288.9135131835937,291.1499938964844,261.3741149902344,260.5857849121094,279.38775634765625,293.3531494140625,288.9181213378906,1.0,0.3545947670936584,0.8621730804443359,0.8621730804443359,1.0,1.0,-1.5252200365066528,0.6662036776542664,0.8590163588523865,0.3079761266708374,0.0,0.0,1.0,100.1075668334961,106.0,73.89733123779297,-14751.2099609375,461.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61895751953125,319.6942138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3372997641563415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003423163725528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381540,293.2607727050781,297.1499938964844,293.1499938964844,0.0951169729232788,-2229.287353515625,304.16217041015625,0.6073415279388428,0.1308257281780243,0.1214378848671913,293.44781494140625,297.1499938964844,293.1499938964844,0.1094309836626052,-2621.516845703125,304.1874694824219,0.6294659376144409,0.1450148820877075,0.1425666958093643,293.21929931640625,297.1499938964844,293.1499938964844,0.4068620502948761,-5445.0673828125,304.168212890625,0.8869641423225403,0.4211464822292328,0.2964951395988464,293.2354736328125,297.1499938964844,293.1499938964844,0.4822348654270172,-8406.923828125,304.1713256835937,0.930287778377533,0.480948656797409,0.4576802551746368,293.2611694335937,297.1499938964844,293.1499938964844,0.0145983025431633,-4020.02880859375,302.7607116699219,0.4095753133296966,0.050000000745058,0.2413697093725204,288.9732666015625,291.1499938964844,261.45001220703125,260.6495361328125,279.4307861328125,293.352783203125,288.97821044921875,1.0,0.3560250401496887,0.861441969871521,0.861441969871521,1.0,1.0,-1.5116972923278809,0.6598196625709534,0.8518776297569275,0.3045113682746887,0.0,0.0,1.0,103.0683364868164,109.0,81.87753295898438,-14657.201171875,461.1880187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6332397460937,319.7207946777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3352530598640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003402392321731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381600,293.2607727050781,297.1499938964844,293.1499938964844,0.0951169729232788,-2229.287353515625,304.16217041015625,0.6073415279388428,0.1308257281780243,0.1214378848671913,293.44781494140625,297.1499938964844,293.1499938964844,0.1094309836626052,-2621.516845703125,304.1874694824219,0.6294659376144409,0.1450148820877075,0.1425666958093643,293.21929931640625,297.1499938964844,293.1499938964844,0.4068620502948761,-5445.0673828125,304.168212890625,0.8869641423225403,0.4211464822292328,0.2964951395988464,293.2354736328125,297.1499938964844,293.1499938964844,0.4822348654270172,-8406.923828125,304.1713256835937,0.930287778377533,0.480948656797409,0.4576802551746368,293.2611694335937,297.1499938964844,293.1499938964844,0.0145983025431633,-4020.02880859375,302.7607116699219,0.4095753133296966,0.050000000745058,0.2413697093725204,288.9732666015625,291.1499938964844,261.45001220703125,260.6495361328125,279.4307861328125,293.352783203125,288.97821044921875,1.0,0.3560250401496887,0.861441969871521,0.861441969871521,1.0,1.0,-1.5116972923278809,0.6598196625709534,0.8518776297569275,0.3045113682746887,0.0,0.0,1.0,103.0683364868164,109.0,81.87753295898438,-14657.201171875,461.1880187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6332397460937,319.7207946777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3352530598640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003402392321731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381660,293.2574157714844,297.1499938964844,293.1499938964844,0.0928974673151969,-2186.978759765625,304.16180419921875,0.6000759601593018,0.1287029236555099,0.1196297779679298,293.4469909667969,297.1499938964844,293.1499938964844,0.1023670211434364,-2484.80517578125,304.186767578125,0.6161253452301025,0.137631669640541,0.1356975436210632,293.2194519042969,297.1499938964844,293.1499938964844,0.4027715623378753,-5401.8525390625,304.1689453125,0.8803722262382507,0.4193560481071472,0.295346200466156,293.2353515625,297.1499938964844,293.1499938964844,0.4772336483001709,-8338.4345703125,304.17254638671875,0.922318696975708,0.4788085222244262,0.4557954967021942,293.2627868652344,297.1499938964844,293.1499938964844,0.0144602945074439,-3998.78271484375,302.71649169921875,0.4068343043327331,0.050000000745058,0.2419706135988235,289.035888671875,291.1499938964844,261.5260314941406,260.71392822265625,279.47381591796875,293.35272216796875,289.04107666015625,1.0,0.35747230052948,0.8607767224311829,0.8607767224311829,1.0,1.0,-1.4983595609664917,0.6535338759422302,0.8448256850242615,0.3011039793491363,0.0,0.0,1.0,106.03338623046876,112.0,86.62400817871094,-14564.6591796875,461.2628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6493530273437,319.7489624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3331269025802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003380814450792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381720,293.2574157714844,297.1499938964844,293.1499938964844,0.0928974673151969,-2186.978759765625,304.16180419921875,0.6000759601593018,0.1287029236555099,0.1196297779679298,293.4469909667969,297.1499938964844,293.1499938964844,0.1023670211434364,-2484.80517578125,304.186767578125,0.6161253452301025,0.137631669640541,0.1356975436210632,293.2194519042969,297.1499938964844,293.1499938964844,0.4027715623378753,-5401.8525390625,304.1689453125,0.8803722262382507,0.4193560481071472,0.295346200466156,293.2353515625,297.1499938964844,293.1499938964844,0.4772336483001709,-8338.4345703125,304.17254638671875,0.922318696975708,0.4788085222244262,0.4557954967021942,293.2627868652344,297.1499938964844,293.1499938964844,0.0144602945074439,-3998.78271484375,302.71649169921875,0.4068343043327331,0.050000000745058,0.2419706135988235,289.035888671875,291.1499938964844,261.5260314941406,260.71392822265625,279.47381591796875,293.35272216796875,289.04107666015625,1.0,0.35747230052948,0.8607767224311829,0.8607767224311829,1.0,1.0,-1.4983595609664917,0.6535338759422302,0.8448256850242615,0.3011039793491363,0.0,0.0,1.0,106.03338623046876,112.0,86.62400817871094,-14564.6591796875,461.2628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6493530273437,319.7489624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3331269025802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003380814450792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381780,293.25396728515625,297.1499938964844,293.1499938964844,0.090769462287426,-2146.32421875,304.1614074707031,0.5929329991340637,0.1266770362854004,0.1179098412394523,293.4459228515625,297.1499938964844,293.1499938964844,0.0955092310905456,-2350.142822265625,304.1859436035156,0.6013210415840149,0.1303252577781677,0.1288971900939941,293.2196044921875,297.1499938964844,293.1499938964844,0.3986474573612213,-5358.22265625,304.16949462890625,0.874060869216919,0.4175690114498138,0.2941991686820984,293.23516845703125,297.1499938964844,293.1499938964844,0.4721962809562683,-8269.44140625,304.1734313964844,0.9147422909736632,0.4766838848590851,0.4539248943328857,293.26434326171875,297.1499938964844,293.1499938964844,0.0143210794776678,-3976.934814453125,302.6723937988281,0.4042244255542755,0.050000000745058,0.2425708025693893,289.1001281738281,291.1499938964844,261.6024169921875,260.7785949707031,279.516845703125,293.3526916503906,289.1054382324219,1.0,0.3589354157447815,0.8601114153862,0.8601114153862,1.0,1.0,-1.4852287769317627,0.6473514437675476,0.8378772735595703,0.2977555692195892,0.0,0.0,1.0,109.00086975097656,115.0,89.25318145751953,-14473.11328125,461.4161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6654663085937,319.77703857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3309357464313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003358577378094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381840,293.25396728515625,297.1499938964844,293.1499938964844,0.090769462287426,-2146.32421875,304.1614074707031,0.5929329991340637,0.1266770362854004,0.1179098412394523,293.4459228515625,297.1499938964844,293.1499938964844,0.0955092310905456,-2350.142822265625,304.1859436035156,0.6013210415840149,0.1303252577781677,0.1288971900939941,293.2196044921875,297.1499938964844,293.1499938964844,0.3986474573612213,-5358.22265625,304.16949462890625,0.874060869216919,0.4175690114498138,0.2941991686820984,293.23516845703125,297.1499938964844,293.1499938964844,0.4721962809562683,-8269.44140625,304.1734313964844,0.9147422909736632,0.4766838848590851,0.4539248943328857,293.26434326171875,297.1499938964844,293.1499938964844,0.0143210794776678,-3976.934814453125,302.6723937988281,0.4042244255542755,0.050000000745058,0.2425708025693893,289.1001281738281,291.1499938964844,261.6024169921875,260.7785949707031,279.516845703125,293.3526916503906,289.1054382324219,1.0,0.3589354157447815,0.8601114153862,0.8601114153862,1.0,1.0,-1.4852287769317627,0.6473514437675476,0.8378772735595703,0.2977555692195892,0.0,0.0,1.0,109.00086975097656,115.0,89.25318145751953,-14473.11328125,461.4161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6654663085937,319.77703857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3309357464313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003358577378094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381900,293.25225830078125,297.1499938964844,293.1499938964844,0.0897376015782356,-2126.593994140625,304.1612243652344,0.5894108414649963,0.1256957203149795,0.1170793771743774,293.4452819824219,297.1499938964844,293.1499938964844,0.0921498239040374,-2283.70556640625,304.1855163574219,0.5934925079345703,0.1267050355672836,0.1255264729261398,293.2196655273437,297.1499938964844,293.1499938964844,0.3965840339660644,-5336.36962890625,304.1697082519531,0.8710077404975891,0.4166770875453949,0.2936266660690307,293.23504638671875,297.1499938964844,293.1499938964844,0.4696780443191528,-8234.9365234375,304.1737365722656,0.911139190196991,0.475627452135086,0.4529950618743896,293.2650756835937,297.1499938964844,293.1499938964844,0.0142514128237962,-3965.870849609375,302.6503295898437,0.4029575288295746,0.050000000745058,0.2428706437349319,289.1325378417969,291.1499938964844,261.6407165527344,260.8110046386719,279.538330078125,293.35260009765625,289.13787841796875,1.0,0.3596725165843963,0.8597787618637085,0.8597787618637085,1.0,1.0,-1.4787416458129885,0.6442991495132446,0.8344424366950989,0.2961037755012512,0.0,0.0,1.0,110.48558807373048,115.0,89.97737121582031,-14427.587890625,461.5220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.673095703125,319.79058837890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298207819461822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347261808812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381960,293.2505798339844,297.1499938964844,293.1499938964844,0.0887259989976883,-2107.247314453125,304.1610107421875,0.5859235525131226,0.1247342228889465,0.116266906261444,293.44451904296875,297.1499938964844,293.1499938964844,0.0888284519314765,-2217.937744140625,304.1850891113281,0.585442841053009,0.1231105476617813,0.1221782937645912,293.2196960449219,297.1499938964844,293.1499938964844,0.3945243060588836,-5314.53857421875,304.1698608398437,0.8680214285850525,0.415786474943161,0.2930549085140228,293.23492431640625,297.1499938964844,293.1499938964844,0.4671658277511596,-8200.4990234375,304.1739807128906,0.907680869102478,0.4745749533176422,0.4520687460899353,293.2658386230469,297.1499938964844,293.1499938964844,0.0141818718984723,-3954.7490234375,302.6282958984375,0.4017103910446167,0.050000000745058,0.2431703060865402,289.1650085449219,291.1499938964844,261.6791076660156,260.8434753417969,279.55975341796875,293.3524475097656,289.1703796386719,1.0,0.360413134098053,0.8594664335250854,0.8594664335250854,1.0,1.0,-1.4723080396652222,0.6412748098373413,0.8310332298278809,0.2944687604904175,0.0,0.0,1.0,111.97087097167967,118.0,90.39041900634766,-14382.1904296875,461.6478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6802673339844,319.8036804199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.328695684671402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003335843503009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382020,293.2471923828125,297.1499938964844,293.1499938964844,0.086762860417366,-2069.708740234375,304.1606140136719,0.5790640115737915,0.1228691861033439,0.1146944388747215,293.44287109375,297.1499938964844,293.1499938964844,0.0822683572769165,-2088.389892578125,304.184326171875,0.5687893033027649,0.1159843578934669,0.1155462861061096,293.2197570800781,297.1499938964844,293.1499938964844,0.390426903963089,-5271.0546875,304.1700744628906,0.8622431755065918,0.414009153842926,0.2919139862060547,293.2346496582031,297.1499938964844,293.1499938964844,0.4621732532978058,-8131.9990234375,304.17431640625,0.90124773979187,0.4724815785884857,0.4502270519733429,293.26727294921875,297.1499938964844,293.1499938964844,0.0140435425564646,-3932.4150390625,302.584228515625,0.3992588818073272,0.050000000745058,0.2437692135572433,289.2298583984375,291.1499938964844,261.75604248046875,260.9085998535156,279.6024780273437,293.3520812988281,289.2352600097656,1.0,0.3619041740894317,0.8588417172431946,0.8588417172431946,1.0,1.0,-1.4595969915390017,0.6353033781051636,0.8242936730384827,0.291244238615036,0.0,0.0,1.0,114.94371032714844,121.0,90.5219497680664,-14291.5908203125,461.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6928100585937,319.8280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3264232575893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003312781045679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382080,293.2471923828125,297.1499938964844,293.1499938964844,0.086762860417366,-2069.708740234375,304.1606140136719,0.5790640115737915,0.1228691861033439,0.1146944388747215,293.44287109375,297.1499938964844,293.1499938964844,0.0822683572769165,-2088.389892578125,304.184326171875,0.5687893033027649,0.1159843578934669,0.1155462861061096,293.2197570800781,297.1499938964844,293.1499938964844,0.390426903963089,-5271.0546875,304.1700744628906,0.8622431755065918,0.414009153842926,0.2919139862060547,293.2346496582031,297.1499938964844,293.1499938964844,0.4621732532978058,-8131.9990234375,304.17431640625,0.90124773979187,0.4724815785884857,0.4502270519733429,293.26727294921875,297.1499938964844,293.1499938964844,0.0140435425564646,-3932.4150390625,302.584228515625,0.3992588818073272,0.050000000745058,0.2437692135572433,289.2298583984375,291.1499938964844,261.75604248046875,260.9085998535156,279.6024780273437,293.3520812988281,289.2352600097656,1.0,0.3619041740894317,0.8588417172431946,0.8588417172431946,1.0,1.0,-1.4595969915390017,0.6353033781051636,0.8242936730384827,0.291244238615036,0.0,0.0,1.0,114.94371032714844,121.0,90.5219497680664,-14291.5908203125,461.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6928100585937,319.8280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3264232575893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003312781045679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0848781988024711,-2033.7022705078125,304.16021728515625,0.5723772048950195,0.1210800558328628,0.1131903082132339,293.4410400390625,297.1499938964844,293.1499938964844,0.0757630169391632,-1961.2576904296875,304.1837463378906,0.5516408085823059,0.1089338436722755,0.1089858934283256,293.21978759765625,297.1499938964844,293.1499938964844,0.386369526386261,-5227.912109375,304.1701354980469,0.8567140102386475,0.4122373163700104,0.2907767295837402,293.2343139648437,297.1499938964844,293.1499938964844,0.4572364389896393,-8064.15576171875,304.1744384765625,0.8951628804206848,0.4704034328460693,0.4483994841575622,293.2686462402344,297.1499938964844,293.1499938964844,0.0139065403491258,-3910.03564453125,302.5401611328125,0.3968389630317688,0.050000000745058,0.2443675398826599,289.2942810058594,291.1499938964844,261.833251953125,260.9739074707031,279.6451721191406,293.3516540527344,289.2996826171875,1.0,0.3634070754051208,0.8582169413566589,0.8582169413566589,1.0,1.0,-1.4470747709274292,0.6294254660606384,0.8176493048667908,0.2880755364894867,0.0,0.0,1.0,117.91905212402344,124.0,90.06092834472656,-14201.0107421875,462.3287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7026062011719,319.8496398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3241336941719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000328954483848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0848781988024711,-2033.7022705078125,304.16021728515625,0.5723772048950195,0.1210800558328628,0.1131903082132339,293.4410400390625,297.1499938964844,293.1499938964844,0.0757630169391632,-1961.2576904296875,304.1837463378906,0.5516408085823059,0.1089338436722755,0.1089858934283256,293.21978759765625,297.1499938964844,293.1499938964844,0.386369526386261,-5227.912109375,304.1701354980469,0.8567140102386475,0.4122373163700104,0.2907767295837402,293.2343139648437,297.1499938964844,293.1499938964844,0.4572364389896393,-8064.15576171875,304.1744384765625,0.8951628804206848,0.4704034328460693,0.4483994841575622,293.2686462402344,297.1499938964844,293.1499938964844,0.0139065403491258,-3910.03564453125,302.5401611328125,0.3968389630317688,0.050000000745058,0.2443675398826599,289.2942810058594,291.1499938964844,261.833251953125,260.9739074707031,279.6451721191406,293.3516540527344,289.2996826171875,1.0,0.3634070754051208,0.8582169413566589,0.8582169413566589,1.0,1.0,-1.4470747709274292,0.6294254660606384,0.8176493048667908,0.2880755364894867,0.0,0.0,1.0,117.91905212402344,124.0,90.06092834472656,-14201.0107421875,462.3287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7026062011719,319.8496398925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3241336941719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000328954483848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382260,293.2406005859375,297.1499938964844,293.1499938964844,0.0830708071589469,-1999.224853515625,304.1598205566406,0.565889835357666,0.1193659827113151,0.1117534711956977,293.4390563964844,297.1499938964844,293.1499938964844,0.0692708417773246,-1836.5938720703125,304.1833190917969,0.5344527363777161,0.1019651740789413,0.1024999842047691,293.2197570800781,297.1499938964844,293.1499938964844,0.3823617100715637,-5185.20458984375,304.17010498046875,0.8514240980148315,0.4104710221290588,0.2896430492401123,293.23394775390625,297.1499938964844,293.1499938964844,0.4523673951625824,-7997.11279296875,304.1744079589844,0.8892843127250671,0.4683399200439453,0.446585476398468,293.2699584960937,297.1499938964844,293.1499938964844,0.0137711046263575,-3887.67333984375,302.49609375,0.3944242596626282,0.050000000745058,0.2449646890163421,289.35809326171875,291.1499938964844,261.91064453125,261.0393981933594,279.6877136230469,293.35113525390625,289.36346435546875,1.0,0.3649223744869232,0.8576264977455139,0.8576264977455139,1.0,1.0,-1.4347419738769531,0.6236435174942017,0.8110984563827515,0.284965842962265,0.0,0.0,1.0,120.89364624023438,127.0,89.20438385009766,-14110.4423828125,462.7547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7094116210937,319.8682861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3218404352664947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266271378379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382320,293.2406005859375,297.1499938964844,293.1499938964844,0.0830708071589469,-1999.224853515625,304.1598205566406,0.565889835357666,0.1193659827113151,0.1117534711956977,293.4390563964844,297.1499938964844,293.1499938964844,0.0692708417773246,-1836.5938720703125,304.1833190917969,0.5344527363777161,0.1019651740789413,0.1024999842047691,293.2197570800781,297.1499938964844,293.1499938964844,0.3823617100715637,-5185.20458984375,304.17010498046875,0.8514240980148315,0.4104710221290588,0.2896430492401123,293.23394775390625,297.1499938964844,293.1499938964844,0.4523673951625824,-7997.11279296875,304.1744079589844,0.8892843127250671,0.4683399200439453,0.446585476398468,293.2699584960937,297.1499938964844,293.1499938964844,0.0137711046263575,-3887.67333984375,302.49609375,0.3944242596626282,0.050000000745058,0.2449646890163421,289.35809326171875,291.1499938964844,261.91064453125,261.0393981933594,279.6877136230469,293.35113525390625,289.36346435546875,1.0,0.3649223744869232,0.8576264977455139,0.8576264977455139,1.0,1.0,-1.4347419738769531,0.6236435174942017,0.8110984563827515,0.284965842962265,0.0,0.0,1.0,120.89364624023438,127.0,89.20438385009766,-14110.4423828125,462.7547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7094116210937,319.8682861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3218404352664947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003266271378379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382380,293.23736572265625,297.1499938964844,293.1499938964844,0.0813396126031875,-1966.2684326171875,304.159423828125,0.5596233606338501,0.1177263334393501,0.1103833466768264,293.4368591308594,297.1499938964844,293.1499938964844,0.0627646073698997,-1714.5347900390625,304.1830444335937,0.5177861452102661,0.0950880870223045,0.096097283065319,293.2197265625,297.1499938964844,293.1499938964844,0.3784097731113434,-5142.9951171875,304.16998291015625,0.8463575839996338,0.4087103009223938,0.2885129749774933,293.23358154296875,297.1499938964844,293.1499938964844,0.4475739300251007,-7930.96240234375,304.1742553710937,0.8836095333099365,0.4662905633449554,0.4447844624519348,293.271240234375,297.1499938964844,293.1499938964844,0.0136374253779649,-3865.377197265625,302.4520263671875,0.3919881880283355,0.050000000745058,0.2455606013536453,289.4210510253906,291.1499938964844,261.9882202148437,261.10504150390625,279.7301330566406,293.3504943847656,289.4264221191406,1.0,0.3664506077766418,0.8570361137390137,0.8570361137390137,1.0,1.0,-1.422607660293579,0.6179587841033936,0.8046488761901855,0.2819156050682068,0.0,0.0,1.0,123.86721801757812,115.0,88.10305786132812,-14019.96484375,463.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7133178710937,319.88397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3195552229881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003243079117964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382440,293.23736572265625,297.1499938964844,293.1499938964844,0.0813396126031875,-1966.2684326171875,304.159423828125,0.5596233606338501,0.1177263334393501,0.1103833466768264,293.4368591308594,297.1499938964844,293.1499938964844,0.0627646073698997,-1714.5347900390625,304.1830444335937,0.5177861452102661,0.0950880870223045,0.096097283065319,293.2197265625,297.1499938964844,293.1499938964844,0.3784097731113434,-5142.9951171875,304.16998291015625,0.8463575839996338,0.4087103009223938,0.2885129749774933,293.23358154296875,297.1499938964844,293.1499938964844,0.4475739300251007,-7930.96240234375,304.1742553710937,0.8836095333099365,0.4662905633449554,0.4447844624519348,293.271240234375,297.1499938964844,293.1499938964844,0.0136374253779649,-3865.377197265625,302.4520263671875,0.3919881880283355,0.050000000745058,0.2455606013536453,289.4210510253906,291.1499938964844,261.9882202148437,261.10504150390625,279.7301330566406,293.3504943847656,289.4264221191406,1.0,0.3664506077766418,0.8570361137390137,0.8570361137390137,1.0,1.0,-1.422607660293579,0.6179587841033936,0.8046488761901855,0.2819156050682068,0.0,0.0,1.0,123.86721801757812,115.0,88.10305786132812,-14019.96484375,463.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7133178710937,319.88397216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3195552229881286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003243079117964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382500,293.2357177734375,297.1499938964844,293.1499938964844,0.0804382488131523,-1949.1519775390625,304.15936279296875,0.5583791136741638,0.1169446930289268,0.1096564903855323,293.4356384277344,297.1499938964844,293.1499938964844,0.0594319030642509,-1653.24658203125,304.18310546875,0.5112701058387756,0.0916946828365325,0.0928591638803482,293.2196655273437,297.1499938964844,293.1499938964844,0.3763703107833862,-5121.12060546875,304.1700744628906,0.8461129069328308,0.4078401327133178,0.2878971397876739,293.2333374023437,297.1499938964844,293.1499938964844,0.4451179802417755,-7896.91650390625,304.17431640625,0.8833246827125549,0.4652781188488006,0.4438177049160003,293.2718200683594,297.1499938964844,293.1499938964844,0.0135390497744083,-3848.817626953125,302.43017578125,0.3921973407268524,0.050000000745058,0.2455101460218429,289.4524230957031,291.1499938964844,262.0270690917969,261.137939453125,279.75177001953125,293.35015869140625,289.4578857421875,1.0,0.3651220202445984,0.8567408919334412,0.8567408919334412,1.0,1.0,-1.415888428688049,0.6148138642311096,0.8010745644569397,0.280238002538681,0.0,0.0,1.0,123.4841766357422,115.0,88.24991607666016,-13970.08203125,458.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7145690917969,319.8917236328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3184147477149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003231505106668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382560,293.2339782714844,297.1499938964844,293.1499938964844,0.0795222669839859,-1931.7845458984373,304.1593322753906,0.5583527088165283,0.1162016466259956,0.1089180335402488,293.43426513671875,297.1499938964844,293.1499938964844,0.0560507699847221,-1591.976318359375,304.1832275390625,0.5057856440544128,0.08834720402956,0.0896127074956893,293.2195129394531,297.1499938964844,293.1499938964844,0.3742786049842834,-5098.626953125,304.17022705078125,0.8473091125488281,0.4069894552230835,0.2872577309608459,293.2330322265625,297.1499938964844,293.1499938964844,0.4426067769527435,-7862.00341796875,304.1744689941406,0.8846502900123596,0.4642846584320068,0.442819207906723,293.2723083496094,297.1499938964844,293.1499938964844,0.0134210912510752,-3828.71240234375,302.40875244140625,0.3933102190494537,0.050000000745058,0.2452391982078552,289.48455810546875,291.1499938964844,262.0659484863281,261.1708374023437,279.7732849121094,293.3492736816406,289.4901733398437,1.0,0.3628762066364288,0.8564640879631042,0.8564640879631042,1.0,1.0,-1.4088135957717896,0.6115090847015381,0.7973044514656067,0.2784693539142608,0.0,0.0,1.0,121.9185028076172,103.0,89.30938720703125,-13918.0849609375,450.9478149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71630859375,319.9002685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3172664940357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003219851641915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382620,293.230712890625,297.1499938964844,293.1499938964844,0.0776502043008804,-1896.3948974609373,304.1593322753906,0.5608019232749939,0.1147375032305717,0.1074024736881256,293.4309997558594,297.1499938964844,293.1499938964844,0.0492113791406154,-1470.8909912109375,304.1835632324219,0.4967252612113952,0.0818021446466445,0.0831659883260726,293.21893310546875,297.1499938964844,293.1499938964844,0.3700367510318756,-5052.90283203125,304.1705627441406,0.8527947664260864,0.4053458571434021,0.2859521508216858,293.232177734375,297.1499938964844,293.1499938964844,0.4375216662883758,-7791.12109375,304.1747741699219,0.8907250165939331,0.4623549580574035,0.4407849311828613,293.2729187011719,297.1499938964844,293.1499938964844,0.0131516736000776,-3781.959228515625,302.3671569824219,0.3972550332546234,0.050000000745058,0.2442666888236999,289.5500793457031,291.1499938964844,262.143798828125,261.2367553710937,279.8146057128906,293.3437194824219,289.5558776855469,1.0,0.3561978340148926,0.8559105396270752,0.8559105396270752,1.0,1.0,-1.3940789699554443,0.6046349406242371,0.7894440293312073,0.2747948467731476,0.0,0.0,1.0,116.48092651367188,91.0,91.34837341308594,-13811.265625,430.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72186279296875,319.91973876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3149356245994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000319619604852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382680,293.230712890625,297.1499938964844,293.1499938964844,0.0776502043008804,-1896.3948974609373,304.1593322753906,0.5608019232749939,0.1147375032305717,0.1074024736881256,293.4309997558594,297.1499938964844,293.1499938964844,0.0492113791406154,-1470.8909912109375,304.1835632324219,0.4967252612113952,0.0818021446466445,0.0831659883260726,293.21893310546875,297.1499938964844,293.1499938964844,0.3700367510318756,-5052.90283203125,304.1705627441406,0.8527947664260864,0.4053458571434021,0.2859521508216858,293.232177734375,297.1499938964844,293.1499938964844,0.4375216662883758,-7791.12109375,304.1747741699219,0.8907250165939331,0.4623549580574035,0.4407849311828613,293.2729187011719,297.1499938964844,293.1499938964844,0.0131516736000776,-3781.959228515625,302.3671569824219,0.3972550332546234,0.050000000745058,0.2442666888236999,289.5500793457031,291.1499938964844,262.143798828125,261.2367553710937,279.8146057128906,293.3437194824219,289.5558776855469,1.0,0.3561978340148926,0.8559105396270752,0.8559105396270752,1.0,1.0,-1.3940789699554443,0.6046349406242371,0.7894440293312073,0.2747948467731476,0.0,0.0,1.0,116.48092651367188,91.0,91.34837341308594,-13811.265625,430.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72186279296875,319.91973876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3149356245994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000319619604852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382740,293.2274169921875,297.1499938964844,293.1499938964844,0.0757511332631111,-1860.6534423828125,304.1593933105469,0.5659951567649841,0.1133614853024482,0.105865903198719,293.4271240234375,297.1499938964844,293.1499938964844,0.0423554480075836,-1352.660888671875,304.1838073730469,0.489291787147522,0.0754700452089309,0.076833426952362,293.21807861328125,297.1499938964844,293.1499938964844,0.3657502830028534,-5006.5576171875,304.1708374023437,0.8618249893188477,0.4037711024284363,0.2846347093582153,293.2310791015625,297.1499938964844,293.1499938964844,0.432388573884964,-7719.33984375,304.1750793457031,0.9006069898605347,0.4604955613613128,0.4387352764606476,293.2730712890625,297.1499938964844,293.1499938964844,0.0128564098849892,-3729.3935546875,302.327392578125,0.4028591513633728,0.050000000745058,0.2428981512784958,289.6173095703125,291.1499938964844,262.22174072265625,261.30279541015625,279.856201171875,293.3381652832031,289.62335205078125,1.0,0.3473861813545227,0.8553569316864014,0.8553569316864014,1.0,1.0,-1.3789478540420532,0.5975853800773621,0.7813624739646912,0.2710358798503876,0.0,0.0,1.0,108.92589569091795,79.0,93.79063415527344,-13702.3671875,404.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7303771972656,319.9424743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125464916229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171949356328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382800,293.2274169921875,297.1499938964844,293.1499938964844,0.0757511332631111,-1860.6534423828125,304.1593933105469,0.5659951567649841,0.1133614853024482,0.105865903198719,293.4271240234375,297.1499938964844,293.1499938964844,0.0423554480075836,-1352.660888671875,304.1838073730469,0.489291787147522,0.0754700452089309,0.076833426952362,293.21807861328125,297.1499938964844,293.1499938964844,0.3657502830028534,-5006.5576171875,304.1708374023437,0.8618249893188477,0.4037711024284363,0.2846347093582153,293.2310791015625,297.1499938964844,293.1499938964844,0.432388573884964,-7719.33984375,304.1750793457031,0.9006069898605347,0.4604955613613128,0.4387352764606476,293.2730712890625,297.1499938964844,293.1499938964844,0.0128564098849892,-3729.3935546875,302.327392578125,0.4028591513633728,0.050000000745058,0.2428981512784958,289.6173095703125,291.1499938964844,262.22174072265625,261.30279541015625,279.856201171875,293.3381652832031,289.62335205078125,1.0,0.3473861813545227,0.8553569316864014,0.8553569316864014,1.0,1.0,-1.3789478540420532,0.5975853800773621,0.7813624739646912,0.2710358798503876,0.0,0.0,1.0,108.92589569091795,79.0,93.79063415527344,-13702.3671875,404.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7303771972656,319.9424743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125464916229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003171949356328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382860,293.2238464355469,297.1499938964844,293.1499938964844,0.0739105120301246,-1826.1607666015625,304.1593322753906,0.5737192630767822,0.1121231615543365,0.1043978556990623,293.422607421875,297.1499938964844,293.1499938964844,0.0356635488569736,-1238.096923828125,304.1836853027344,0.4827932119369507,0.069366805255413,0.0706602707505226,293.2170715332031,297.1499938964844,293.1499938964844,0.3614518344402313,-4959.94873046875,304.1710510253906,0.8741859793663025,0.4022530913352966,0.2833201885223388,293.2298278808594,297.1499938964844,293.1499938964844,0.4272442460060119,-7647.18896484375,304.17529296875,0.9145338535308838,0.4586960077285766,0.4366921186447143,293.2728271484375,297.1499938964844,293.1499938964844,0.0125507107004523,-3673.516845703125,302.2893981933594,0.4100132882595062,0.050000000745058,0.2412827908992767,289.68603515625,291.1499938964844,262.2997131347656,261.368896484375,279.897705078125,293.33251953125,289.6922302246094,1.0,0.3370784819126129,0.8548714518547058,0.8548714518547058,1.0,1.0,-1.3638054132461548,0.5905423760414124,0.7732630968093872,0.2672984004020691,0.0,0.0,1.0,100.05657958984376,67.0,95.8230209350586,-13593.724609375,376.1357727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7411193847656,319.9674072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3100962042808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003147082170471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382920,293.2238464355469,297.1499938964844,293.1499938964844,0.0739105120301246,-1826.1607666015625,304.1593322753906,0.5737192630767822,0.1121231615543365,0.1043978556990623,293.422607421875,297.1499938964844,293.1499938964844,0.0356635488569736,-1238.096923828125,304.1836853027344,0.4827932119369507,0.069366805255413,0.0706602707505226,293.2170715332031,297.1499938964844,293.1499938964844,0.3614518344402313,-4959.94873046875,304.1710510253906,0.8741859793663025,0.4022530913352966,0.2833201885223388,293.2298278808594,297.1499938964844,293.1499938964844,0.4272442460060119,-7647.18896484375,304.17529296875,0.9145338535308838,0.4586960077285766,0.4366921186447143,293.2728271484375,297.1499938964844,293.1499938964844,0.0125507107004523,-3673.516845703125,302.2893981933594,0.4100132882595062,0.050000000745058,0.2412827908992767,289.68603515625,291.1499938964844,262.2997131347656,261.368896484375,279.897705078125,293.33251953125,289.6922302246094,1.0,0.3370784819126129,0.8548714518547058,0.8548714518547058,1.0,1.0,-1.3638054132461548,0.5905423760414124,0.7732630968093872,0.2672984004020691,0.0,0.0,1.0,100.05657958984376,67.0,95.8230209350586,-13593.724609375,376.1357727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7411193847656,319.9674072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3100962042808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003147082170471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382980,293.22003173828125,297.1499938964844,293.1499938964844,0.0721577927470207,-1793.45751953125,304.1591491699219,0.5839112401008606,0.111023798584938,0.1030252501368522,293.41729736328125,297.1499938964844,293.1499938964844,0.0294308066368103,-1128.1165771484375,304.18280029296875,0.4769664406776428,0.0635362640023231,0.0646987035870552,293.2159423828125,297.1499938964844,293.1499938964844,0.3571735620498657,-4913.4326171875,304.1711730957031,0.8900299668312073,0.4007823765277862,0.2820164561271667,293.2284545898437,297.1499938964844,293.1499938964844,0.422125905752182,-7575.20556640625,304.1753845214844,0.9333834648132324,0.4569478332996368,0.4346670806407928,293.2722473144531,297.1499938964844,293.1499938964844,0.0122440559789538,-3615.99609375,302.2530517578125,0.4192961454391479,0.050000000745058,0.2395157068967819,289.755615234375,291.1499938964844,262.3777160644531,261.4350891113281,279.9390869140625,293.3266906738281,289.7619323730469,1.0,0.3256451785564422,0.8543859124183655,0.8543859124183655,1.0,1.0,-1.3488839864730835,0.5836045145988464,0.7652794718742371,0.26364666223526,0.0,0.0,1.0,90.38453674316406,55.0,97.0617218017578,-13486.4150390625,346.7186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75274658203125,319.9930114746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3075920641422272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003121668414678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383040,293.22003173828125,297.1499938964844,293.1499938964844,0.0721577927470207,-1793.45751953125,304.1591491699219,0.5839112401008606,0.111023798584938,0.1030252501368522,293.41729736328125,297.1499938964844,293.1499938964844,0.0294308066368103,-1128.1165771484375,304.18280029296875,0.4769664406776428,0.0635362640023231,0.0646987035870552,293.2159423828125,297.1499938964844,293.1499938964844,0.3571735620498657,-4913.4326171875,304.1711730957031,0.8900299668312073,0.4007823765277862,0.2820164561271667,293.2284545898437,297.1499938964844,293.1499938964844,0.422125905752182,-7575.20556640625,304.1753845214844,0.9333834648132324,0.4569478332996368,0.4346670806407928,293.2722473144531,297.1499938964844,293.1499938964844,0.0122440559789538,-3615.99609375,302.2530517578125,0.4192961454391479,0.050000000745058,0.2395157068967819,289.755615234375,291.1499938964844,262.3777160644531,261.4350891113281,279.9390869140625,293.3266906738281,289.7619323730469,1.0,0.3256451785564422,0.8543859124183655,0.8543859124183655,1.0,1.0,-1.3488839864730835,0.5836045145988464,0.7652794718742371,0.26364666223526,0.0,0.0,1.0,90.38453674316406,55.0,97.0617218017578,-13486.4150390625,346.7186889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75274658203125,319.9930114746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3075920641422272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003121668414678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383100,293.21807861328125,297.1499938964844,293.1499938964844,0.0713177919387817,-1777.8355712890625,304.15899658203125,0.5899404287338257,0.110523484647274,0.1023768633604049,293.4143371582031,297.1499938964844,293.1499938964844,0.0265930332243442,-1075.1890869140625,304.1820068359375,0.4743479788303375,0.0607287548482418,0.0618152841925621,293.21533203125,297.1499938964844,293.1499938964844,0.3550507724285126,-4890.30615234375,304.1711730957031,0.8993589282035828,0.4000622630119324,0.2813700139522552,293.2277526855469,297.1499938964844,293.1499938964844,0.4195867478847503,-7539.423828125,304.1753845214844,0.944304883480072,0.4560906589031219,0.4336634278297424,293.2718505859375,297.1499938964844,293.1499938964844,0.0120923528447747,-3586.99609375,302.2354431152344,0.4250675737857818,0.050000000745058,0.2385959774255752,289.7904968261719,291.1499938964844,262.4167175292969,261.4682006835937,279.959716796875,293.3236999511719,289.7968444824219,1.0,0.3195822834968567,0.8541431427001953,0.8541431427001953,1.0,1.0,-1.3415594100952148,0.5801981687545776,0.761361300945282,0.2618697881698608,0.0,0.0,1.0,85.35891723632812,55.0,97.3313980102539,-13433.4599609375,331.8617553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7583923339844,320.0055847167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.306324303150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000310880219331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383160,293.216064453125,297.1499938964844,293.1499938964844,0.0705024078488349,-1762.7041015625,304.1588439941406,0.5966104865074158,0.1100521385669708,0.1017534732818603,293.4113464355469,297.1499938964844,293.1499938964844,0.0238056294620037,-1023.8765258789062,304.1812744140625,0.471951961517334,0.0579717680811882,0.0589857101440429,293.2147521972656,297.1499938964844,293.1499938964844,0.3529422879219055,-4867.3056640625,304.1711730957031,0.9099957942962646,0.3993505239486694,0.2807274460792541,293.2270812988281,297.1499938964844,293.1499938964844,0.4170651137828827,-7503.84228515625,304.17535400390625,0.9559449553489684,0.455243170261383,0.432666152715683,293.2714233398437,297.1499938964844,293.1499938964844,0.0119423503056168,-3557.96875,302.2182006835937,0.4318302273750305,0.050000000745058,0.2376595735549926,289.8253479003906,291.1499938964844,262.4557189941406,261.5013122558594,279.9803161621094,293.3207397460937,289.83172607421875,1.0,0.3133103549480438,0.853929340839386,0.853929340839386,1.0,1.0,-1.3343218564987185,0.5768330693244934,0.7574887871742249,0.2601281106472015,0.0,0.0,1.0,80.24674224853516,43.0,97.39503479003906,-13380.8701171875,316.9964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7637023925781,320.01776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.305048793554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095857391599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383220,293.2123107910156,297.1499938964844,293.1499938964844,0.0689138695597648,-1733.32861328125,304.1585388183594,0.611834704875946,0.1091441288590431,0.1005478873848915,293.4056396484375,297.1499938964844,293.1499938964844,0.019340556114912,-922.2107543945312,304.1783142089844,0.4677558541297912,0.0525054484605789,0.0533990152180194,293.2136535644531,297.1499938964844,293.1499938964844,0.3487592041492462,-4821.57275390625,304.17108154296875,0.9372325539588928,0.3979330360889435,0.2794466018676758,293.2257385253906,297.1499938964844,293.1499938964844,0.4120659828186035,-7433.1416015625,304.1752319335937,0.9802732467651368,0.4535586237907409,0.4306813776493072,293.2703552246094,297.1499938964844,293.1499938964844,0.011648959480226,-3500.150146484375,302.1846008300781,0.4491392374038696,0.050000000745058,0.2357580959796905,289.8948974609375,291.1499938964844,262.53369140625,261.56756591796875,280.0219421386719,293.3153381347656,289.9013366699219,1.0,0.3001917898654938,0.8535017371177673,0.8535017371177673,1.0,1.0,-1.319965958595276,0.5701543092727661,0.749811589717865,0.2567136287689209,0.0,0.0,1.0,69.87400817871094,31.0,97.3415069580078,-13275.595703125,287.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77294921875,320.0407409667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024821281433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069809172302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
