time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383280,293.2123107910156,297.1499938964844,293.1499938964844,0.0689138695597648,-1733.32861328125,304.1585388183594,0.611834704875946,0.1091441288590431,0.1005478873848915,293.4056396484375,297.1499938964844,293.1499938964844,0.019340556114912,-922.2107543945312,304.1783142089844,0.4677558541297912,0.0525054484605789,0.0533990152180194,293.2136535644531,297.1499938964844,293.1499938964844,0.3487592041492462,-4821.57275390625,304.17108154296875,0.9372325539588928,0.3979330360889435,0.2794466018676758,293.2257385253906,297.1499938964844,293.1499938964844,0.4120659828186035,-7433.1416015625,304.1752319335937,0.9802732467651368,0.4535586237907409,0.4306813776493072,293.2703552246094,297.1499938964844,293.1499938964844,0.011648959480226,-3500.150146484375,302.1846008300781,0.4491392374038696,0.050000000745058,0.2357580959796905,289.8948974609375,291.1499938964844,262.53369140625,261.56756591796875,280.0219421386719,293.3153381347656,289.9013366699219,1.0,0.3001917898654938,0.8535017371177673,0.8535017371177673,1.0,1.0,-1.319965958595276,0.5701543092727661,0.749811589717865,0.2567136287689209,0.0,0.0,1.0,69.87400817871094,31.0,97.3415069580078,-13275.595703125,287.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77294921875,320.0407409667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024821281433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069809172302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383340,293.20867919921875,297.1499938964844,293.1499938964844,0.0673836097121238,-1705.1610107421875,304.1582336425781,0.628269612789154,0.1083016023039817,0.0994032025337219,293.4006652832031,297.1499938964844,293.1499938964844,0.0161871965974569,-843.8848876953125,304.1298217773437,0.4711810052394867,0.050000000745058,0.0493691563606262,293.21258544921875,297.1499938964844,293.1499938964844,0.3446230590343475,-4776.2119140625,304.1709289550781,0.9678027629852296,0.3965354859828949,0.278182178735733,293.22332763671875,297.1499938964844,293.1499938964844,0.4012263119220733,-7272.40283203125,304.1863708496094,0.9990000128746032,0.4521204531192779,0.4230081737041473,293.2691650390625,297.1499938964844,293.1499938964844,0.0113718444481492,-3444.104248046875,302.15234375,0.4709292650222778,0.050000000745058,0.2339213192462921,289.9646301269531,291.1499938964844,262.611572265625,261.63385009765625,280.0671691894531,293.3101501464844,289.97137451171875,1.0,0.286221832036972,0.8530741333961487,0.8530741333961487,1.0,1.0,-1.3009812831878662,0.5612891316413879,0.7396920919418335,0.2523947060108185,0.0,0.0,1.0,59.783966064453125,34.0,99.51295471191406,-13137.2998046875,257.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.78106689453125,320.0666198730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2998936176300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003043538890779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383400,293.20867919921875,297.1499938964844,293.1499938964844,0.0673836097121238,-1705.1610107421875,304.1582336425781,0.628269612789154,0.1083016023039817,0.0994032025337219,293.4006652832031,297.1499938964844,293.1499938964844,0.0161871965974569,-843.8848876953125,304.1298217773437,0.4711810052394867,0.050000000745058,0.0493691563606262,293.21258544921875,297.1499938964844,293.1499938964844,0.3446230590343475,-4776.2119140625,304.1709289550781,0.9678027629852296,0.3965354859828949,0.278182178735733,293.22332763671875,297.1499938964844,293.1499938964844,0.4012263119220733,-7272.40283203125,304.1863708496094,0.9990000128746032,0.4521204531192779,0.4230081737041473,293.2691650390625,297.1499938964844,293.1499938964844,0.0113718444481492,-3444.104248046875,302.15234375,0.4709292650222778,0.050000000745058,0.2339213192462921,289.9646301269531,291.1499938964844,262.611572265625,261.63385009765625,280.0671691894531,293.3101501464844,289.97137451171875,1.0,0.286221832036972,0.8530741333961487,0.8530741333961487,1.0,1.0,-1.3009812831878662,0.5612891316413879,0.7396920919418335,0.2523947060108185,0.0,0.0,1.0,59.783966064453125,34.0,99.51295471191406,-13137.2998046875,257.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.78106689453125,320.0666198730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2998936176300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003043538890779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383460,293.2070617675781,297.1499938964844,293.1499938964844,0.0657433420419693,-1674.8380126953125,304.15826416015625,0.6370818018913269,0.1071473583579063,0.0983047038316726,293.4016418457031,297.1499938964844,293.1499938964844,0.0155736543238163,-827.89599609375,304.0263061523437,0.4812847971916199,0.050000000745058,0.049115527421236,293.2117614746094,297.1499938964844,293.1499938964844,0.3400092720985412,-4724.96826171875,304.17169189453125,0.9833334684371948,0.3951214849948883,0.2770688533782959,293.1943664550781,297.1499938964844,293.1499938964844,0.3726067245006561,-6848.59814453125,304.22100830078125,0.9990000128746032,0.4560798406600952,0.4001874625682831,293.2677307128906,297.1499938964844,293.1499938964844,0.0111513007432222,-3395.63671875,302.1251525878906,0.4812842011451721,0.050000000745058,0.2329821735620498,290.05987548828125,291.1499938964844,262.6893615722656,261.7001342773437,280.1186828613281,293.298095703125,290.0697631835937,1.0,0.2764302492141723,0.8527047634124756,0.8527047634124756,1.0,1.0,-1.2693463563919067,0.5466331243515015,0.7227132320404053,0.2450874149799347,0.0,0.0,1.0,54.29970550537109,37.0,130.59271240234375,-12921.8076171875,233.3241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82177734375,320.1356201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2968922257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003013078821823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383520,293.2070617675781,297.1499938964844,293.1499938964844,0.0657433420419693,-1674.8380126953125,304.15826416015625,0.6370818018913269,0.1071473583579063,0.0983047038316726,293.4016418457031,297.1499938964844,293.1499938964844,0.0155736543238163,-827.89599609375,304.0263061523437,0.4812847971916199,0.050000000745058,0.049115527421236,293.2117614746094,297.1499938964844,293.1499938964844,0.3400092720985412,-4724.96826171875,304.17169189453125,0.9833334684371948,0.3951214849948883,0.2770688533782959,293.1943664550781,297.1499938964844,293.1499938964844,0.3726067245006561,-6848.59814453125,304.22100830078125,0.9990000128746032,0.4560798406600952,0.4001874625682831,293.2677307128906,297.1499938964844,293.1499938964844,0.0111513007432222,-3395.63671875,302.1251525878906,0.4812842011451721,0.050000000745058,0.2329821735620498,290.05987548828125,291.1499938964844,262.6893615722656,261.7001342773437,280.1186828613281,293.298095703125,290.0697631835937,1.0,0.2764302492141723,0.8527047634124756,0.8527047634124756,1.0,1.0,-1.2693463563919067,0.5466331243515015,0.7227132320404053,0.2450874149799347,0.0,0.0,1.0,54.29970550537109,37.0,130.59271240234375,-12921.8076171875,233.3241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82177734375,320.1356201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2968922257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003013078821823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383580,293.2060546875,297.1499938964844,293.1499938964844,0.0638812333345413,-1640.7301025390625,304.1585998535156,0.6422402262687683,0.1059034019708633,0.0970071405172348,293.4085388183594,297.1499938964844,293.1499938964844,0.0149973863735795,-812.601806640625,303.9083557128906,0.4877488911151886,0.050000000745058,0.0489902421832084,293.2113342285156,297.1499938964844,293.1499938964844,0.3352563679218292,-4671.98974609375,304.17236328125,0.9926294088363647,0.3936404883861542,0.2759565711021423,293.15460205078125,297.1499938964844,293.1499938964844,0.3520846664905548,-6546.5478515625,304.2310485839844,0.9990000128746032,0.4630191028118133,0.385065346956253,293.2661437988281,297.1499938964844,293.1499938964844,0.0109581248834729,-3351.32080078125,302.1006774902344,0.4877488911151886,0.050000000745058,0.2323886156082153,290.1625061035156,291.1499938964844,262.7669982910156,261.7663879394531,280.1650695800781,293.2875366210937,290.17236328125,1.0,0.2697616517543793,0.8523354530334473,0.8523354530334473,1.0,1.0,-1.247435212135315,0.536431074142456,0.7110040783882141,0.2402500212192535,0.0,0.0,1.0,50.817176818847656,55.0,139.54217529296875,-12776.447265625,218.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8789978027344,320.2118835449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935181856155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297883641906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383640,293.2060546875,297.1499938964844,293.1499938964844,0.0638812333345413,-1640.7301025390625,304.1585998535156,0.6422402262687683,0.1059034019708633,0.0970071405172348,293.4085388183594,297.1499938964844,293.1499938964844,0.0149973863735795,-812.601806640625,303.9083557128906,0.4877488911151886,0.050000000745058,0.0489902421832084,293.2113342285156,297.1499938964844,293.1499938964844,0.3352563679218292,-4671.98974609375,304.17236328125,0.9926294088363647,0.3936404883861542,0.2759565711021423,293.15460205078125,297.1499938964844,293.1499938964844,0.3520846664905548,-6546.5478515625,304.2310485839844,0.9990000128746032,0.4630191028118133,0.385065346956253,293.2661437988281,297.1499938964844,293.1499938964844,0.0109581248834729,-3351.32080078125,302.1006774902344,0.4877488911151886,0.050000000745058,0.2323886156082153,290.1625061035156,291.1499938964844,262.7669982910156,261.7663879394531,280.1650695800781,293.2875366210937,290.17236328125,1.0,0.2697616517543793,0.8523354530334473,0.8523354530334473,1.0,1.0,-1.247435212135315,0.536431074142456,0.7110040783882141,0.2402500212192535,0.0,0.0,1.0,50.817176818847656,55.0,139.54217529296875,-12776.447265625,218.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8789978027344,320.2118835449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2935181856155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297883641906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383700,293.2049865722656,297.1499938964844,293.1499938964844,0.0631381720304489,-1627.14697265625,304.15838623046875,0.6415773630142212,0.1054048687219619,0.0965320169925689,293.4134216308594,297.1499938964844,293.1499938964844,0.014746556058526,-805.9320068359375,303.8453369140625,0.4880293309688568,0.050000000745058,0.0489849522709846,293.2112731933594,297.1499938964844,293.1499938964844,0.3330377042293548,-4647.31298828125,304.1723327636719,0.9925764203071594,0.3928773999214172,0.2754299938678741,293.1382751464844,297.1499938964844,293.1499938964844,0.3492062985897064,-6508.63671875,304.2213439941406,0.9990000128746032,0.4661738276481628,0.38441002368927,293.26531982421875,297.1499938964844,293.1499938964844,0.0108855906873941,-3334.13330078125,302.08837890625,0.4880293309688568,0.050000000745058,0.2323635220527649,290.2104187011719,291.1499938964844,262.8057556152344,261.79949951171875,280.18292236328125,293.284912109375,290.2188720703125,1.0,0.269775390625,0.8521507978439331,0.8521507978439331,1.0,1.0,-1.2454007863998413,0.5354785919189453,0.7099221348762512,0.2397789508104324,0.0,0.0,1.0,50.65362548828125,55.0,131.6954345703125,-12764.1337890625,216.9417419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9015808105469,320.2362365722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2918095588684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002961496065836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383760,293.203857421875,297.1499938964844,293.1499938964844,0.0625292658805847,-1616.1087646484375,304.157958984375,0.6385222673416138,0.1049250587821006,0.0961250141263008,293.41900634765625,297.1499938964844,293.1499938964844,0.0145320640876889,-800.45263671875,303.7798156738281,0.4862644970417022,0.050000000745058,0.0490186363458633,293.2112731933594,297.1499938964844,293.1499938964844,0.3311639726161957,-4626.6767578125,304.1716613769531,0.9893007278442384,0.3921011984348297,0.2749198377132416,293.1295166015625,297.1499938964844,293.1499938964844,0.3517679274082184,-6553.494140625,304.2036437988281,0.9990000128746032,0.4680512845516205,0.3885419368743896,293.2646179199219,297.1499938964844,293.1499938964844,0.0108346790075302,-3322.28564453125,302.0743408203125,0.4862644970417022,0.050000000745058,0.2325232923030853,290.24713134765625,291.1499938964844,262.844482421875,261.8326110839844,280.1973876953125,293.2854919433594,290.2530212402344,1.0,0.2716234624385834,0.8520442843437195,0.8520442843437195,1.0,1.0,-1.249487280845642,0.537356972694397,0.7121303081512451,0.2406948059797287,0.0,0.0,1.0,51.56486511230469,73.0,110.51822662353516,-12789.5341796875,220.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9080810546875,320.2394714355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2902320027351379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945485757663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383820,293.201904296875,297.1499938964844,293.1499938964844,0.0616496428847312,-1600.52197265625,304.1567687988281,0.6273805499076843,0.1039590537548065,0.0954161658883094,293.4315795898437,297.1499938964844,293.1499938964844,0.0142007898539304,-792.9800415039062,303.6415710449219,0.4779253304004669,0.050000000745058,0.0491810329258441,293.2113952636719,297.1499938964844,293.1499938964844,0.3286001980304718,-4599.21240234375,304.1686706542969,0.9743975400924684,0.3905245661735534,0.2739497125148773,293.1381530761719,297.1499938964844,293.1499938964844,0.370033711194992,-6840.5439453125,304.15496826171875,0.9990000128746032,0.4668909311294555,0.4078839123249054,293.26416015625,297.1499938964844,293.1499938964844,0.0107904765754938,-3313.868896484375,302.0380554199219,0.4779253304004669,0.050000000745058,0.2332936376333236,290.28033447265625,291.1499938964844,262.9217834472656,261.8987731933594,280.2206726074219,293.29638671875,290.2807312011719,1.0,0.2800496220588684,0.851831316947937,0.851831316947937,1.0,1.0,-1.2718011140823364,0.5476592183113098,0.7241418957710266,0.2457217574119568,0.0,0.0,1.0,56.00020599365234,76.0,46.8608512878418,-12917.1923828125,237.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8555603027344,320.17041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877993285655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920797560364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383880,293.201904296875,297.1499938964844,293.1499938964844,0.0616496428847312,-1600.52197265625,304.1567687988281,0.6273805499076843,0.1039590537548065,0.0954161658883094,293.4315795898437,297.1499938964844,293.1499938964844,0.0142007898539304,-792.9800415039062,303.6415710449219,0.4779253304004669,0.050000000745058,0.0491810329258441,293.2113952636719,297.1499938964844,293.1499938964844,0.3286001980304718,-4599.21240234375,304.1686706542969,0.9743975400924684,0.3905245661735534,0.2739497125148773,293.1381530761719,297.1499938964844,293.1499938964844,0.370033711194992,-6840.5439453125,304.15496826171875,0.9990000128746032,0.4668909311294555,0.4078839123249054,293.26416015625,297.1499938964844,293.1499938964844,0.0107904765754938,-3313.868896484375,302.0380554199219,0.4779253304004669,0.050000000745058,0.2332936376333236,290.28033447265625,291.1499938964844,262.9217834472656,261.8987731933594,280.2206726074219,293.29638671875,290.2807312011719,1.0,0.2800496220588684,0.851831316947937,0.851831316947937,1.0,1.0,-1.2718011140823364,0.5476592183113098,0.7241418957710266,0.2457217574119568,0.0,0.0,1.0,56.00020599365234,76.0,46.8608512878418,-12917.1923828125,237.9102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8555603027344,320.17041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877993285655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002920797560364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383940,293.2001953125,297.1499938964844,293.1499938964844,0.0610239505767822,-1589.9476318359375,304.1555480957031,0.6170632839202881,0.1029887348413467,0.0946944877505302,293.4451904296875,297.1499938964844,293.1499938964844,0.0139196943491697,-787.6603393554688,303.494873046875,0.469224214553833,0.050000000745058,0.0493443720042705,293.2114562988281,297.1499938964844,293.1499938964844,0.3273033797740936,-4586.35986328125,304.16461181640625,0.9589229226112366,0.388958215713501,0.2729775309562683,293.1728210449219,297.1499938964844,293.1499938964844,0.3898745775222778,-7142.1787109375,304.1207580566406,0.9990000128746032,0.4601927399635315,0.4264570474624634,293.2652587890625,297.1499938964844,293.1499938964844,0.0107730785384774,-3315.0830078125,301.9903259277344,0.469224214553833,0.050000000745058,0.2340684533119201,290.26708984375,291.1499938964844,262.99884033203125,261.96490478515625,280.2513122558594,293.3179016113281,290.2648620605469,1.0,0.287602037191391,0.8516183495521545,0.8516183495521545,1.0,1.0,-1.293192744255066,0.5574885606765747,0.735704243183136,0.2507604360580444,0.0,0.0,1.0,60.45768737792969,79.0,-8.132101058959961,-13008.6123046875,255.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7210998535156,320.02392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865715026855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908336464315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384000,293.2001953125,297.1499938964844,293.1499938964844,0.0610239505767822,-1589.9476318359375,304.1555480957031,0.6170632839202881,0.1029887348413467,0.0946944877505302,293.4451904296875,297.1499938964844,293.1499938964844,0.0139196943491697,-787.6603393554688,303.494873046875,0.469224214553833,0.050000000745058,0.0493443720042705,293.2114562988281,297.1499938964844,293.1499938964844,0.3273033797740936,-4586.35986328125,304.16461181640625,0.9589229226112366,0.388958215713501,0.2729775309562683,293.1728210449219,297.1499938964844,293.1499938964844,0.3898745775222778,-7142.1787109375,304.1207580566406,0.9990000128746032,0.4601927399635315,0.4264570474624634,293.2652587890625,297.1499938964844,293.1499938964844,0.0107730785384774,-3315.0830078125,301.9903259277344,0.469224214553833,0.050000000745058,0.2340684533119201,290.26708984375,291.1499938964844,262.99884033203125,261.96490478515625,280.2513122558594,293.3179016113281,290.2648620605469,1.0,0.287602037191391,0.8516183495521545,0.8516183495521545,1.0,1.0,-1.293192744255066,0.5574885606765747,0.735704243183136,0.2507604360580444,0.0,0.0,1.0,60.45768737792969,79.0,-8.132101058959961,-13008.6123046875,255.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7210998535156,320.02392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865715026855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908336464315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384060,293.196044921875,297.1499938964844,293.1499938964844,0.0608097538352012,-1586.69287109375,304.154052734375,0.6055184602737427,0.1025535091757774,0.0943358093500137,293.459228515625,297.1499938964844,293.1499938964844,0.0136649021878838,-783.215576171875,303.3412475585937,0.4572772979736328,0.050000000745058,0.0495483465492725,293.2113952636719,297.1499938964844,293.1499938964844,0.3264432847499847,-4578.1845703125,304.1612243652344,0.9400572776794434,0.3874140977859497,0.2720509469509125,293.2111511230469,297.1499938964844,293.1499938964844,0.3954382240772247,-7220.84716796875,304.123291015625,0.989651381969452,0.4518111050128937,0.4302828311920166,293.2674255371094,297.1499938964844,293.1499938964844,0.010772899724543,-3320.963623046875,301.9369201660156,0.4572772979736328,0.050000000745058,0.235036015510559,290.24078369140625,291.1499938964844,263.0756225585937,262.0309143066406,280.2971496582031,293.3423156738281,290.2398986816406,1.0,0.2941949665546417,0.8508825898170471,0.8508825898170471,1.0,1.0,-1.2975678443908691,0.559380829334259,0.7381870150566101,0.2519583702087402,0.0,0.0,1.0,65.69535827636719,82.0,-22.884296417236328,-12970.78125,269.0292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5548095703125,319.8623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862869203090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905448200181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384120,293.196044921875,297.1499938964844,293.1499938964844,0.0608097538352012,-1586.69287109375,304.154052734375,0.6055184602737427,0.1025535091757774,0.0943358093500137,293.459228515625,297.1499938964844,293.1499938964844,0.0136649021878838,-783.215576171875,303.3412475585937,0.4572772979736328,0.050000000745058,0.0495483465492725,293.2113952636719,297.1499938964844,293.1499938964844,0.3264432847499847,-4578.1845703125,304.1612243652344,0.9400572776794434,0.3874140977859497,0.2720509469509125,293.2111511230469,297.1499938964844,293.1499938964844,0.3954382240772247,-7220.84716796875,304.123291015625,0.989651381969452,0.4518111050128937,0.4302828311920166,293.2674255371094,297.1499938964844,293.1499938964844,0.010772899724543,-3320.963623046875,301.9369201660156,0.4572772979736328,0.050000000745058,0.235036015510559,290.24078369140625,291.1499938964844,263.0756225585937,262.0309143066406,280.2971496582031,293.3423156738281,290.2398986816406,1.0,0.2941949665546417,0.8508825898170471,0.8508825898170471,1.0,1.0,-1.2975678443908691,0.559380829334259,0.7381870150566101,0.2519583702087402,0.0,0.0,1.0,65.69535827636719,82.0,-22.884296417236328,-12970.78125,269.0292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5548095703125,319.8623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862869203090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905448200181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384180,293.1926574707031,297.1499938964844,293.1499938964844,0.0606458000838756,-1583.9195556640625,304.1529846191406,0.5946732759475708,0.1020767018198967,0.0941858440637588,293.4740295410156,297.1499938964844,293.1499938964844,0.0133705968037247,-776.8212280273438,303.1819152832031,0.446313202381134,0.050000000745058,0.0497582666575908,293.2115783691406,297.1499938964844,293.1499938964844,0.3249064981937408,-4561.599609375,304.1600646972656,0.921788215637207,0.3858178853988647,0.2711116075515747,293.2269592285156,297.1499938964844,293.1499938964844,0.3906090259552002,-7143.2060546875,304.1399230957031,0.972645938396454,0.4470208287239074,0.4251536130905151,293.2698669433594,297.1499938964844,293.1499938964844,0.0107515910640358,-3320.251708984375,301.8861389160156,0.446313202381134,0.050000000745058,0.2360318005084991,290.2414245605469,291.1499938964844,263.1521301269531,262.09686279296875,280.3446044921875,293.3562316894531,290.24188232421875,1.0,0.2995612919330597,0.8501467704772949,0.8501467704772949,1.0,1.0,-1.291642665863037,0.5565500259399414,0.7350925803184509,0.2506425380706787,0.0,0.0,1.0,70.92437744140625,85.0,-3.798767566680908,-12875.9228515625,278.1496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4239807128906,319.74395751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862504422664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905078290496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384240,293.1926574707031,297.1499938964844,293.1499938964844,0.0606458000838756,-1583.9195556640625,304.1529846191406,0.5946732759475708,0.1020767018198967,0.0941858440637588,293.4740295410156,297.1499938964844,293.1499938964844,0.0133705968037247,-776.8212280273438,303.1819152832031,0.446313202381134,0.050000000745058,0.0497582666575908,293.2115783691406,297.1499938964844,293.1499938964844,0.3249064981937408,-4561.599609375,304.1600646972656,0.921788215637207,0.3858178853988647,0.2711116075515747,293.2269592285156,297.1499938964844,293.1499938964844,0.3906090259552002,-7143.2060546875,304.1399230957031,0.972645938396454,0.4470208287239074,0.4251536130905151,293.2698669433594,297.1499938964844,293.1499938964844,0.0107515910640358,-3320.251708984375,301.8861389160156,0.446313202381134,0.050000000745058,0.2360318005084991,290.2414245605469,291.1499938964844,263.1521301269531,262.09686279296875,280.3446044921875,293.3562316894531,290.24188232421875,1.0,0.2995612919330597,0.8501467704772949,0.8501467704772949,1.0,1.0,-1.291642665863037,0.5565500259399414,0.7350925803184509,0.2506425380706787,0.0,0.0,1.0,70.92437744140625,85.0,-3.798767566680908,-12875.9228515625,278.1496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4239807128906,319.74395751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862504422664642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905078290496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384300,293.1918029785156,297.1499938964844,293.1499938964844,0.0604219026863575,-1580.01416015625,304.1528625488281,0.5897404551506042,0.1017042770981788,0.0939759537577629,293.481689453125,297.1499938964844,293.1499938964844,0.0132120857015252,-773.1018676757812,303.09979248046875,0.4420073926448822,0.050000000745058,0.0498511791229248,293.2117614746094,297.1499938964844,293.1499938964844,0.3240438401699066,-4552.14208984375,304.1598205566406,0.914256513118744,0.3850022256374359,0.2706167101860046,293.2303466796875,297.1499938964844,293.1499938964844,0.3889201581478119,-7116.68212890625,304.1448059082031,0.9652263522148132,0.445383757352829,0.4235258102416992,293.2710876464844,297.1499938964844,293.1499938964844,0.0107344109565019,-3318.33935546875,301.86090087890625,0.4420073926448822,0.050000000745058,0.2364725321531295,290.2445373535156,291.1499938964844,263.1902770996094,262.1297912597656,280.3666076660156,293.36114501953125,290.2452697753906,1.0,0.3019571602344513,0.8497788310050964,0.8497788310050964,1.0,1.0,-1.2894829511642456,0.5555018186569214,0.7339811325073242,0.2501843571662903,0.0,0.0,1.0,73.24635314941406,85.0,2.647770643234253,-12838.5634765625,282.3714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3719787597656,319.6968078613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862769365310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905346918851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384360,293.1912841796875,297.1499938964844,293.1499938964844,0.0601266138255596,-1574.8489990234375,304.15289306640625,0.5850171446800232,0.1012777090072631,0.0936997160315513,293.48944091796875,297.1499938964844,293.1499938964844,0.0130485417321324,-769.1047973632812,303.01617431640625,0.4382302463054657,0.050000000745058,0.0499386303126812,293.21197509765625,297.1499938964844,293.1499938964844,0.3231353461742401,-4542.119140625,304.15966796875,0.9076324105262756,0.3841824531555176,0.2701132893562317,293.2322998046875,297.1499938964844,293.1499938964844,0.387436032295227,-7093.6591796875,304.1484375,0.958299458026886,0.4439795911312103,0.4221874177455902,293.2722473144531,297.1499938964844,293.1499938964844,0.0107141835615038,-3315.666015625,301.8358154296875,0.4382302463054657,0.050000000745058,0.2368873655796051,290.24908447265625,291.1499938964844,263.22833251953125,262.1626892089844,280.3879089355469,293.365478515625,290.25006103515625,1.0,0.3042032420635223,0.8495162725448608,0.8495162725448608,1.0,1.0,-1.2875432968139648,0.5545614361763,0.7329819202423096,0.2497883737087249,0.0,0.0,1.0,75.43350219726562,88.0,8.13087272644043,-12805.275390625,286.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3275756835937,319.6567687988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2863231897354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905816363636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384420,293.1907653808594,297.1499938964844,293.1499938964844,0.0594024509191513,-1562.1656494140625,304.15313720703125,0.5761367678642273,0.1003411561250686,0.0930351912975311,293.505126953125,297.1499938964844,293.1499938964844,0.0127099771052598,-760.353759765625,302.8448486328125,0.4318478405475616,0.050000000745058,0.0501013211905956,293.2123413085937,297.1499938964844,293.1499938964844,0.3211895227432251,-4520.50048828125,304.1596984863281,0.8966004848480225,0.3825389444828033,0.2690926492214203,293.23406982421875,297.1499938964844,293.1499938964844,0.3846777975559234,-7051.58935546875,304.1534729003906,0.9455626010894777,0.4415293037891388,0.4199469983577728,293.2745056152344,297.1499938964844,293.1499938964844,0.0106659810990095,-3308.2861328125,301.7861633300781,0.4318478405475616,0.050000000745058,0.2376590967178344,290.2626037597656,291.1499938964844,263.3041687011719,262.2283935546875,280.4297180175781,293.3731994628906,290.26416015625,1.0,0.3083319962024688,0.8489910364151001,0.8489910364151001,1.0,1.0,-1.283952713012695,0.5528121590614319,0.7311405539512634,0.2490740716457367,0.0,0.0,1.0,79.50321197509766,91.0,17.72108268737793,-12747.3603515625,293.7929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2593994140625,319.5961303710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864405512809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907007583416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384480,293.1907653808594,297.1499938964844,293.1499938964844,0.0594024509191513,-1562.1656494140625,304.15313720703125,0.5761367678642273,0.1003411561250686,0.0930351912975311,293.505126953125,297.1499938964844,293.1499938964844,0.0127099771052598,-760.353759765625,302.8448486328125,0.4318478405475616,0.050000000745058,0.0501013211905956,293.2123413085937,297.1499938964844,293.1499938964844,0.3211895227432251,-4520.50048828125,304.1596984863281,0.8966004848480225,0.3825389444828033,0.2690926492214203,293.23406982421875,297.1499938964844,293.1499938964844,0.3846777975559234,-7051.58935546875,304.1534729003906,0.9455626010894777,0.4415293037891388,0.4199469983577728,293.2745056152344,297.1499938964844,293.1499938964844,0.0106659810990095,-3308.2861328125,301.7861633300781,0.4318478405475616,0.050000000745058,0.2376590967178344,290.2626037597656,291.1499938964844,263.3041687011719,262.2283935546875,280.4297180175781,293.3731994628906,290.26416015625,1.0,0.3083319962024688,0.8489910364151001,0.8489910364151001,1.0,1.0,-1.283952713012695,0.5528121590614319,0.7311405539512634,0.2490740716457367,0.0,0.0,1.0,79.50321197509766,91.0,17.72108268737793,-12747.3603515625,293.7929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2593994140625,319.5961303710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864405512809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907007583416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384540,293.19049072265625,297.1499938964844,293.1499938964844,0.0585799440741539,-1547.7548828125,304.1534423828125,0.567942202091217,0.0993635207414627,0.0923056900501251,293.5208435058594,297.1499938964844,293.1499938964844,0.0123609323054552,-750.6967163085938,302.6686096191406,0.4265931844711303,0.050000000745058,0.0502521581947803,293.212646484375,297.1499938964844,293.1499938964844,0.319080114364624,-4496.90185546875,304.1600036621094,0.8870366811752319,0.3808954656124115,0.2680623233318329,293.23455810546875,297.1499938964844,293.1499938964844,0.3819107413291931,-7010.06591796875,304.1568908691406,0.9340105056762696,0.4392997622489929,0.4179650545120239,293.276611328125,297.1499938964844,293.1499938964844,0.0106089916080236,-3298.486328125,301.7371826171875,0.4265931844711303,0.050000000745058,0.2383746057748794,290.2820739746094,291.1499938964844,263.3796081542969,262.2939453125,280.4710388183594,293.3804016113281,290.2842102050781,1.0,0.3120860755443573,0.8484658002853394,0.8484658002853394,1.0,1.0,-1.2805012464523315,0.5511236786842346,0.7293775677680969,0.2484041005373001,0.0,0.0,1.0,83.2754135131836,94.0,26.361284255981445,-12698.1396484375,300.57891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2154235839844,319.5586242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865394353866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908011083491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384600,293.19049072265625,297.1499938964844,293.1499938964844,0.0585799440741539,-1547.7548828125,304.1534423828125,0.567942202091217,0.0993635207414627,0.0923056900501251,293.5208435058594,297.1499938964844,293.1499938964844,0.0123609323054552,-750.6967163085938,302.6686096191406,0.4265931844711303,0.050000000745058,0.0502521581947803,293.212646484375,297.1499938964844,293.1499938964844,0.319080114364624,-4496.90185546875,304.1600036621094,0.8870366811752319,0.3808954656124115,0.2680623233318329,293.23455810546875,297.1499938964844,293.1499938964844,0.3819107413291931,-7010.06591796875,304.1568908691406,0.9340105056762696,0.4392997622489929,0.4179650545120239,293.276611328125,297.1499938964844,293.1499938964844,0.0106089916080236,-3298.486328125,301.7371826171875,0.4265931844711303,0.050000000745058,0.2383746057748794,290.2820739746094,291.1499938964844,263.3796081542969,262.2939453125,280.4710388183594,293.3804016113281,290.2842102050781,1.0,0.3120860755443573,0.8484658002853394,0.8484658002853394,1.0,1.0,-1.2805012464523315,0.5511236786842346,0.7293775677680969,0.2484041005373001,0.0,0.0,1.0,83.2754135131836,94.0,26.361284255981445,-12698.1396484375,300.57891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2154235839844,319.5586242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865394353866577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908011083491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384660,293.1902770996094,297.1499938964844,293.1499938964844,0.0577078983187675,-1532.4837646484375,304.1537475585937,0.5603362917900085,0.0983814150094986,0.0915587693452835,293.5364685058594,297.1499938964844,293.1499938964844,0.0120065687224268,-740.26513671875,302.488037109375,0.4221256375312805,0.050000000745058,0.0503949150443077,293.2129211425781,297.1499938964844,293.1499938964844,0.3168264329433441,-4471.5703125,304.1604309082031,0.8784540891647339,0.3792541921138763,0.2670272886753082,293.2345275878906,297.1499938964844,293.1499938964844,0.3790217339992523,-6967.10400390625,304.1593933105469,0.9234743118286132,0.4371622502803802,0.4160822033882141,293.27862548828125,297.1499938964844,293.1499938964844,0.0105450600385665,-3286.664794921875,301.6888427734375,0.4221256375312805,0.050000000745058,0.2390517890453338,290.3070068359375,291.1499938964844,263.45465087890625,262.3593444824219,280.5119934082031,293.3873291015625,290.3096618652344,1.0,0.3155698478221893,0.8479902744293213,0.8479902744293213,1.0,1.0,-1.27708637714386,0.5494522452354431,0.7276341915130615,0.2477581351995468,0.0,0.0,1.0,86.84395599365234,97.0,34.157684326171875,-12655.5078125,306.8987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1913452148437,319.54010009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865721881389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908343449234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384720,293.1902770996094,297.1499938964844,293.1499938964844,0.0577078983187675,-1532.4837646484375,304.1537475585937,0.5603362917900085,0.0983814150094986,0.0915587693452835,293.5364685058594,297.1499938964844,293.1499938964844,0.0120065687224268,-740.26513671875,302.488037109375,0.4221256375312805,0.050000000745058,0.0503949150443077,293.2129211425781,297.1499938964844,293.1499938964844,0.3168264329433441,-4471.5703125,304.1604309082031,0.8784540891647339,0.3792541921138763,0.2670272886753082,293.2345275878906,297.1499938964844,293.1499938964844,0.3790217339992523,-6967.10400390625,304.1593933105469,0.9234743118286132,0.4371622502803802,0.4160822033882141,293.27862548828125,297.1499938964844,293.1499938964844,0.0105450600385665,-3286.664794921875,301.6888427734375,0.4221256375312805,0.050000000745058,0.2390517890453338,290.3070068359375,291.1499938964844,263.45465087890625,262.3593444824219,280.5119934082031,293.3873291015625,290.3096618652344,1.0,0.3155698478221893,0.8479902744293213,0.8479902744293213,1.0,1.0,-1.27708637714386,0.5494522452354431,0.7276341915130615,0.2477581351995468,0.0,0.0,1.0,86.84395599365234,97.0,34.157684326171875,-12655.5078125,306.8987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1913452148437,319.54010009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865721881389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908343449234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384780,293.1900634765625,297.1499938964844,293.1499938964844,0.0568059720098972,-1516.7049560546875,304.15399169921875,0.5532404780387878,0.0974066033959388,0.0908109620213508,293.552001953125,297.1499938964844,293.1499938964844,0.0116497799754142,-729.1343383789062,302.30340576171875,0.4182378947734833,0.050000000745058,0.0505317784845829,293.213134765625,297.1499938964844,293.1499938964844,0.3144462704658508,-4444.72216796875,304.1609191894531,0.8706451654434204,0.3776159286499023,0.2659898102283478,293.2342834472656,297.1499938964844,293.1499938964844,0.3759958148002624,-6922.33154296875,304.1612854003906,0.913948655128479,0.4350748658180237,0.4142479300498962,293.28057861328125,297.1499938964844,293.1499938964844,0.0104752825573086,-3273.0810546875,301.6410522460937,0.4182378947734833,0.050000000745058,0.2397010028362274,290.3368225097656,291.1499938964844,263.5292358398437,262.4245910644531,280.5527038574219,293.39404296875,290.33990478515625,1.0,0.3188493847846985,0.8475147485733032,0.8475147485733032,1.0,1.0,-1.2736852169036863,0.5477836728096008,0.7259016036987305,0.2471275478601455,0.0,0.0,1.0,90.26385498046876,100.0,40.99290466308594,-12618.12109375,312.8659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1835327148437,319.53717041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865049242973327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907660673372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384840,293.1900634765625,297.1499938964844,293.1499938964844,0.0568059720098972,-1516.7049560546875,304.15399169921875,0.5532404780387878,0.0974066033959388,0.0908109620213508,293.552001953125,297.1499938964844,293.1499938964844,0.0116497799754142,-729.1343383789062,302.30340576171875,0.4182378947734833,0.050000000745058,0.0505317784845829,293.213134765625,297.1499938964844,293.1499938964844,0.3144462704658508,-4444.72216796875,304.1609191894531,0.8706451654434204,0.3776159286499023,0.2659898102283478,293.2342834472656,297.1499938964844,293.1499938964844,0.3759958148002624,-6922.33154296875,304.1612854003906,0.913948655128479,0.4350748658180237,0.4142479300498962,293.28057861328125,297.1499938964844,293.1499938964844,0.0104752825573086,-3273.0810546875,301.6410522460937,0.4182378947734833,0.050000000745058,0.2397010028362274,290.3368225097656,291.1499938964844,263.5292358398437,262.4245910644531,280.5527038574219,293.39404296875,290.33990478515625,1.0,0.3188493847846985,0.8475147485733032,0.8475147485733032,1.0,1.0,-1.2736852169036863,0.5477836728096008,0.7259016036987305,0.2471275478601455,0.0,0.0,1.0,90.26385498046876,100.0,40.99290466308594,-12618.12109375,312.8659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1835327148437,319.53717041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865049242973327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002907660673372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384900,293.18994140625,297.1499938964844,293.1499938964844,0.0563470795750618,-1508.6851806640625,304.15411376953125,0.5498644709587097,0.0969232097268104,0.0904387608170509,293.5596923828125,297.1499938964844,293.1499938964844,0.0114712985232472,-723.3303833007812,302.2095947265625,0.4164661765098572,0.050000000745058,0.050598457455635,293.2132263183594,297.1499938964844,293.1499938964844,0.3132147192955017,-4430.80126953125,304.1611633300781,0.8669857382774353,0.3767981231212616,0.2654706537723541,293.23406982421875,297.1499938964844,293.1499938964844,0.3744357824325561,-6899.29931640625,304.1620483398437,0.90958434343338,0.4340447187423706,0.4133430123329162,293.2815246582031,297.1499938964844,293.1499938964844,0.0104385372251272,-3265.70849609375,301.6173095703125,0.4164661765098572,0.050000000745058,0.240017294883728,290.3533630371094,291.1499938964844,263.5663452148437,262.4571533203125,280.5729675292969,293.3973083496094,290.35662841796875,1.0,0.3204282820224762,0.8472769856452942,0.8472769856452942,1.0,1.0,-1.271988868713379,0.5469499826431274,0.7250388264656067,0.2468177825212478,0.0,0.0,1.0,91.92961883544922,100.0,43.998817443847656,-12601.0361328125,315.7427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1846008300781,319.5404663085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2864261567592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002906861482188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384960,293.1897888183594,297.1499938964844,293.1499938964844,0.055884514003992,-1500.6083984375,304.1542053222656,0.5465906858444214,0.0964424908161163,0.0900681689381599,293.5673522949219,297.1499938964844,293.1499938964844,0.0112931616604328,-717.3824462890625,302.1148681640625,0.414787620306015,0.050000000745058,0.0506642609834671,293.2133178710937,297.1499938964844,293.1499938964844,0.3119610548019409,-4416.61279296875,304.1614074707031,0.8634659051895142,0.375981330871582,0.2649514675140381,293.2338562011719,297.1499938964844,293.1499938964844,0.3728506863117218,-6875.91748046875,304.1627502441406,0.905495822429657,0.4330219328403473,0.4124443829059601,293.282470703125,297.1499938964844,293.1499938964844,0.0104007786139845,-3258.010009765625,301.5936279296875,0.414787620306015,0.050000000745058,0.2403294444084167,290.37078857421875,291.1499938964844,263.60333251953125,262.4896545410156,280.5931396484375,293.4005432128906,290.3742370605469,1.0,0.3219754993915558,0.8470446467399597,0.8470446467399597,1.0,1.0,-1.2702958583831787,0.5461173057556152,0.7241784930229187,0.2465122640132904,0.0,0.0,1.0,93.57345581054688,103.0,46.72334289550781,-12584.78515625,318.5651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.188232421875,319.5462341308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.286316841840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905752044171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385020,293.1895446777344,297.1499938964844,293.1499938964844,0.0549511648714542,-1484.33740234375,304.15435791015625,0.5403264760971069,0.0954886376857757,0.0893319323658943,293.58251953125,297.1499938964844,293.1499938964844,0.0109388856217265,-705.091064453125,301.9227294921875,0.4116643071174621,0.050000000745058,0.0507937669754028,293.21343994140625,297.1499938964844,293.1499938964844,0.3093998730182647,-4387.58154296875,304.161865234375,0.856797993183136,0.3743508458137512,0.2639137208461761,293.2333679199219,297.1499938964844,293.1499938964844,0.3696212470531463,-6828.31005859375,304.1638488769531,0.8980356454849243,0.4309960603713989,0.4106643199920654,293.2843322753906,297.1499938964844,293.1499938964844,0.0103227840736508,-3241.78076171875,301.5465087890625,0.4116643071174621,0.050000000745058,0.2409437596797943,290.407958984375,291.1499938964844,263.67694091796875,262.55450439453125,280.6333312988281,293.4068298339844,290.41168212890625,1.0,0.324990451335907,0.8465800881385803,0.8465800881385803,1.0,1.0,-1.2669225931167605,0.5444552898406982,0.722467303276062,0.2459134757518768,0.0,0.0,1.0,96.80829620361328,106.0,51.31358337402344,-12554.2626953125,324.0770874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.201416015625,319.5633850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2860060036182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002902597188949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
