time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385080,293.1895446777344,297.1499938964844,293.1499938964844,0.0549511648714542,-1484.33740234375,304.15435791015625,0.5403264760971069,0.0954886376857757,0.0893319323658943,293.58251953125,297.1499938964844,293.1499938964844,0.0109388856217265,-705.091064453125,301.9227294921875,0.4116643071174621,0.050000000745058,0.0507937669754028,293.21343994140625,297.1499938964844,293.1499938964844,0.3093998730182647,-4387.58154296875,304.161865234375,0.856797993183136,0.3743508458137512,0.2639137208461761,293.2333679199219,297.1499938964844,293.1499938964844,0.3696212470531463,-6828.31005859375,304.1638488769531,0.8980356454849243,0.4309960603713989,0.4106643199920654,293.2843322753906,297.1499938964844,293.1499938964844,0.0103227840736508,-3241.78076171875,301.5465087890625,0.4116643071174621,0.050000000745058,0.2409437596797943,290.407958984375,291.1499938964844,263.67694091796875,262.55450439453125,280.6333312988281,293.4068298339844,290.41168212890625,1.0,0.324990451335907,0.8465800881385803,0.8465800881385803,1.0,1.0,-1.2669225931167605,0.5444552898406982,0.722467303276062,0.2459134757518768,0.0,0.0,1.0,96.80829620361328,106.0,51.31358337402344,-12554.2626953125,324.0770874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.201416015625,319.5633850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2860060036182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002902597188949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385140,293.18927001953125,297.1499938964844,293.1499938964844,0.0540105514228343,-1467.980712890625,304.15447998046875,0.5344081521034241,0.0945435464382171,0.0886018648743629,293.5975341796875,297.1499938964844,293.1499938964844,0.0105899479240179,-692.375,301.7271728515625,0.4087899029254913,0.050000000745058,0.0509211458265781,293.2135314941406,297.1499938964844,293.1499938964844,0.3067866265773773,-4357.90283203125,304.1622619628906,0.8505600690841675,0.3727247714996338,0.2628773152828216,293.2328491210937,297.1499938964844,293.1499938964844,0.3663375675678253,-6779.9130859375,304.1647033691406,0.8910148739814758,0.4289938509464264,0.4089049100875854,293.28619384765625,297.1499938964844,293.1499938964844,0.0102422200143337,-3224.646484375,301.49957275390625,0.4087899029254913,0.050000000745058,0.2415479868650436,290.4474792480469,291.1499938964844,263.75,262.6191711425781,280.6732482910156,293.4129333496094,290.451416015625,1.0,0.3279200792312622,0.8461155295372009,0.8461155295372009,1.0,1.0,-1.2635685205459597,0.5427982807159424,0.7207702398300171,0.2453317493200302,0.0,0.0,1.0,99.99002838134766,109.0,54.799781799316406,-12525.611328125,329.4510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2200012207031,319.5857238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855778932571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898252569139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385200,293.18927001953125,297.1499938964844,293.1499938964844,0.0540105514228343,-1467.980712890625,304.15447998046875,0.5344081521034241,0.0945435464382171,0.0886018648743629,293.5975341796875,297.1499938964844,293.1499938964844,0.0105899479240179,-692.375,301.7271728515625,0.4087899029254913,0.050000000745058,0.0509211458265781,293.2135314941406,297.1499938964844,293.1499938964844,0.3067866265773773,-4357.90283203125,304.1622619628906,0.8505600690841675,0.3727247714996338,0.2628773152828216,293.2328491210937,297.1499938964844,293.1499938964844,0.3663375675678253,-6779.9130859375,304.1647033691406,0.8910148739814758,0.4289938509464264,0.4089049100875854,293.28619384765625,297.1499938964844,293.1499938964844,0.0102422200143337,-3224.646484375,301.49957275390625,0.4087899029254913,0.050000000745058,0.2415479868650436,290.4474792480469,291.1499938964844,263.75,262.6191711425781,280.6732482910156,293.4129333496094,290.451416015625,1.0,0.3279200792312622,0.8461155295372009,0.8461155295372009,1.0,1.0,-1.2635685205459597,0.5427982807159424,0.7207702398300171,0.2453317493200302,0.0,0.0,1.0,99.99002838134766,109.0,54.799781799316406,-12525.611328125,329.4510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2200012207031,319.5857238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855778932571411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898252569139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385260,293.18896484375,297.1499938964844,293.1499938964844,0.0530669651925563,-1451.61865234375,304.154541015625,0.5288129448890686,0.0936075001955032,0.0878781899809837,293.6123352050781,297.1499938964844,293.1499938964844,0.0102455327287316,-679.2210693359375,301.5281066894531,0.4061063826084137,0.050000000745058,0.0510468743741512,293.2135925292969,297.1499938964844,293.1499938964844,0.3041410148143768,-4327.8056640625,304.1625671386719,0.8446928262710571,0.3711037635803222,0.2618430852890014,293.23223876953125,297.1499938964844,293.1499938964844,0.3630250692367553,-6731.078125,304.1653137207031,0.8843489289283752,0.42701455950737,0.4071656465530395,293.2879943847656,297.1499938964844,293.1499938964844,0.010159789584577,-3206.803955078125,301.45263671875,0.4061063826084137,0.050000000745058,0.2421443909406662,290.4887084960937,291.1499938964844,263.8220520019531,262.6830139160156,280.7128601074219,293.4188232421875,290.4927673339844,1.0,0.3307800590991974,0.8456599712371826,0.8456599712371826,1.0,1.0,-1.2602375745773315,0.5411412715911865,0.719096302986145,0.2447911649942398,0.0,0.0,1.0,103.13127136230467,97.0,57.20162963867188,-12498.10546875,334.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2415466308594,319.6108703613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2850377857685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002892771444749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385320,293.18896484375,297.1499938964844,293.1499938964844,0.0530669651925563,-1451.61865234375,304.154541015625,0.5288129448890686,0.0936075001955032,0.0878781899809837,293.6123352050781,297.1499938964844,293.1499938964844,0.0102455327287316,-679.2210693359375,301.5281066894531,0.4061063826084137,0.050000000745058,0.0510468743741512,293.2135925292969,297.1499938964844,293.1499938964844,0.3041410148143768,-4327.8056640625,304.1625671386719,0.8446928262710571,0.3711037635803222,0.2618430852890014,293.23223876953125,297.1499938964844,293.1499938964844,0.3630250692367553,-6731.078125,304.1653137207031,0.8843489289283752,0.42701455950737,0.4071656465530395,293.2879943847656,297.1499938964844,293.1499938964844,0.010159789584577,-3206.803955078125,301.45263671875,0.4061063826084137,0.050000000745058,0.2421443909406662,290.4887084960937,291.1499938964844,263.8220520019531,262.6830139160156,280.7128601074219,293.4188232421875,290.4927673339844,1.0,0.3307800590991974,0.8456599712371826,0.8456599712371826,1.0,1.0,-1.2602375745773315,0.5411412715911865,0.719096302986145,0.2447911649942398,0.0,0.0,1.0,103.13127136230467,97.0,57.20162963867188,-12498.10546875,334.7169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2415466308594,319.6108703613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2850377857685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002892771444749,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385380,293.1883544921875,297.1499938964844,293.1499938964844,0.0519784837961196,-1432.8502197265625,304.15484619140625,0.5283886790275574,0.0927454680204391,0.0870178416371345,293.6268310546875,297.1499938964844,293.1499938964844,0.0098577449098229,-663.32861328125,301.3264465332031,0.4072942733764648,0.050000000745058,0.0509904846549034,293.21356201171875,297.1499938964844,293.1499938964844,0.3012785911560058,-4295.10595703125,304.1631774902344,0.8456133604049683,0.3694963157176971,0.2606852948665619,293.2314758300781,297.1499938964844,293.1499938964844,0.3594984412193298,-6678.9013671875,304.16607666015625,0.8853189945220947,0.4250844419002533,0.4052793681621551,293.2896728515625,297.1499938964844,293.1499938964844,0.010025143623352,-3177.032470703125,301.4063415527344,0.4072942733764648,0.050000000745058,0.2418769001960754,290.5321960449219,291.1499938964844,263.8926086425781,262.7454833984375,280.75360107421875,293.4243469238281,290.53668212890625,1.0,0.3283253610134125,0.8452044725418091,0.8452044725418091,1.0,1.0,-1.255163311958313,0.5386481285095215,0.7165151834487915,0.2439487427473068,0.0,0.0,1.0,101.63838958740234,85.0,61.14213943481445,-12459.5009765625,329.2707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2656555175781,319.6399841308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2843837440013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002886133734136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385440,293.1883544921875,297.1499938964844,293.1499938964844,0.0519784837961196,-1432.8502197265625,304.15484619140625,0.5283886790275574,0.0927454680204391,0.0870178416371345,293.6268310546875,297.1499938964844,293.1499938964844,0.0098577449098229,-663.32861328125,301.3264465332031,0.4072942733764648,0.050000000745058,0.0509904846549034,293.21356201171875,297.1499938964844,293.1499938964844,0.3012785911560058,-4295.10595703125,304.1631774902344,0.8456133604049683,0.3694963157176971,0.2606852948665619,293.2314758300781,297.1499938964844,293.1499938964844,0.3594984412193298,-6678.9013671875,304.16607666015625,0.8853189945220947,0.4250844419002533,0.4052793681621551,293.2896728515625,297.1499938964844,293.1499938964844,0.010025143623352,-3177.032470703125,301.4063415527344,0.4072942733764648,0.050000000745058,0.2418769001960754,290.5321960449219,291.1499938964844,263.8926086425781,262.7454833984375,280.75360107421875,293.4243469238281,290.53668212890625,1.0,0.3283253610134125,0.8452044725418091,0.8452044725418091,1.0,1.0,-1.255163311958313,0.5386481285095215,0.7165151834487915,0.2439487427473068,0.0,0.0,1.0,101.63838958740234,85.0,61.14213943481445,-12459.5009765625,329.2707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2656555175781,319.6399841308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2843837440013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002886133734136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385500,293.18756103515625,297.1499938964844,293.1499938964844,0.0514432899653911,-1423.632568359375,304.1549377441406,0.5298798084259033,0.0924098417162895,0.0866067260503768,293.6339111328125,297.1499938964844,293.1499938964844,0.0096537433564662,-654.5610961914062,301.2250366210937,0.4090795814990997,0.050000000745058,0.0509080290794372,293.2137145996094,297.1499938964844,293.1499938964844,0.2997387051582336,-4277.458984375,304.16357421875,0.848126232624054,0.3686630427837372,0.2600540518760681,293.2309875488281,297.1499938964844,293.1499938964844,0.3576608598232269,-6651.65283203125,304.16650390625,0.8881437182426453,0.4241504967212677,0.4043093919754028,293.2903747558594,297.1499938964844,293.1499938964844,0.0099428538233041,-3158.5087890625,301.38385009765625,0.4090795814990997,0.050000000745058,0.2414857745170593,290.5555725097656,291.1499938964844,263.9273681640625,262.7762145996094,280.7742614746094,293.42694091796875,290.5602722167969,1.0,0.3257655501365661,0.8449767231941223,0.8449767231941223,1.0,1.0,-1.2521796226501465,0.5371841788291931,0.7149954438209534,0.2434608787298202,0.0,0.0,1.0,99.51254272460938,85.0,63.720211029052734,-12437.66015625,323.42657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2793884277344,319.65655517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2840014696121216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002882253902498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385560,293.1866149902344,297.1499938964844,293.1499938964844,0.0509309992194175,-1414.8067626953125,304.15496826171875,0.5323370099067688,0.0921225920319557,0.0862243771553039,293.6408386230469,297.1499938964844,293.1499938964844,0.0094468351453542,-645.4086303710938,301.1233215332031,0.4115293323993683,0.050000000745058,0.0507996827363967,293.2138671875,297.1499938964844,293.1499938964844,0.2981360256671905,-4259.0634765625,304.1640319824219,0.8517557978630066,0.3678235113620758,0.2593923509120941,293.2304077148437,297.1499938964844,293.1499938964844,0.355790376663208,-6623.88427734375,304.1669006347656,0.8922311663627625,0.4232370257377624,0.40333291888237,293.2909851074219,297.1499938964844,293.1499938964844,0.0098539805039763,-3138.2763671875,301.3617553710937,0.4115293323993683,0.050000000745058,0.2409718185663223,290.5799255371094,291.1499938964844,263.9617614746094,262.8066101074219,280.7950744628906,293.4294128417969,290.5848083496094,1.0,0.3225039541721344,0.8447617888450623,0.8447617888450623,1.0,1.0,-1.2490075826644895,0.5356253981590271,0.7133822441101074,0.2429585009813308,0.0,0.0,1.0,96.72908020019533,73.0,66.31016540527344,-12414.8251953125,316.1289367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29412841796875,319.6742858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.283580482006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002877981460187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385620,293.18438720703125,297.1499938964844,293.1499938964844,0.0499396696686744,-1397.728759765625,304.15496826171875,0.5398645997047424,0.0916469991207122,0.085507221519947,293.6543273925781,297.1499938964844,293.1499938964844,0.0090315332636237,-626.2730712890625,300.9189453125,0.4184419810771942,0.050000000745058,0.0505244731903076,293.2140808105469,297.1499938964844,293.1499938964844,0.29482102394104,-4220.951171875,304.16485595703125,0.8622132539749146,0.3661650121212005,0.258030891418457,293.2290954589844,297.1499938964844,293.1499938964844,0.3519774377346039,-6567.18896484375,304.1676330566406,0.9038679599761964,0.4214677512645721,0.4013771414756775,293.2919006347656,297.1499938964844,293.1499938964844,0.0096628991886973,-3094.0390625,301.3188781738281,0.4184419810771942,0.050000000745058,0.2396663427352905,290.63116455078125,291.1499938964844,264.0294494628906,262.86639404296875,280.83721923828125,293.4342346191406,290.6363830566406,1.0,0.3142984509468078,0.8443318605422974,0.8443318605422974,1.0,1.0,-1.2422678470611572,0.5322956442832947,0.7099722623825073,0.2419558614492416,0.0,0.0,1.0,89.67742156982422,61.0,71.16290283203125,-12367.033203125,298.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32598876953125,319.7123718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2826217412948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002868251467589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385680,293.18438720703125,297.1499938964844,293.1499938964844,0.0499396696686744,-1397.728759765625,304.15496826171875,0.5398645997047424,0.0916469991207122,0.085507221519947,293.6543273925781,297.1499938964844,293.1499938964844,0.0090315332636237,-626.2730712890625,300.9189453125,0.4184419810771942,0.050000000745058,0.0505244731903076,293.2140808105469,297.1499938964844,293.1499938964844,0.29482102394104,-4220.951171875,304.16485595703125,0.8622132539749146,0.3661650121212005,0.258030891418457,293.2290954589844,297.1499938964844,293.1499938964844,0.3519774377346039,-6567.18896484375,304.1676330566406,0.9038679599761964,0.4214677512645721,0.4013771414756775,293.2919006347656,297.1499938964844,293.1499938964844,0.0096628991886973,-3094.0390625,301.3188781738281,0.4184419810771942,0.050000000745058,0.2396663427352905,290.63116455078125,291.1499938964844,264.0294494628906,262.86639404296875,280.83721923828125,293.4342346191406,290.6363830566406,1.0,0.3142984509468078,0.8443318605422974,0.8443318605422974,1.0,1.0,-1.2422678470611572,0.5322956442832947,0.7099722623825073,0.2419558614492416,0.0,0.0,1.0,89.67742156982422,61.0,71.16290283203125,-12367.033203125,298.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32598876953125,319.7123718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2826217412948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002868251467589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385740,293.1819152832031,297.1499938964844,293.1499938964844,0.0489811114966869,-1381.2183837890625,304.1549072265625,0.5507763624191284,0.0912741795182228,0.0848378166556358,293.6673278808594,297.1499938964844,293.1499938964844,0.0086218351498246,-606.4127197265625,300.7134704589844,0.4285019636154175,0.050000000745058,0.0501956790685653,293.2140197753906,297.1499938964844,293.1499938964844,0.2914303541183471,-4181.89404296875,304.1655578613281,0.8770145177841187,0.3645519912242889,0.2566588521003723,293.22760009765625,297.1499938964844,293.1499938964844,0.348105639219284,-6509.49951171875,304.1681823730469,0.9213029742240906,0.4197674989700317,0.3994348049163818,293.29248046875,297.1499938964844,293.1499938964844,0.0094618750736117,-3046.484130859375,301.27764892578125,0.4285019636154175,0.050000000745058,0.238106682896614,290.6853332519531,291.1499938964844,264.09576416015625,262.92486572265625,280.8800964355469,293.4389953613281,290.6908264160156,1.0,0.3043665885925293,0.8439019918441772,0.8439019918441772,1.0,1.0,-1.2352194786071775,0.5287778377532959,0.7064416408538818,0.2410233914852142,0.0,0.0,1.0,81.26841735839844,49.0,75.24884033203125,-12317.3671875,277.74176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35955810546875,319.7524108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2815145552158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002857014769688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385800,293.1819152832031,297.1499938964844,293.1499938964844,0.0489811114966869,-1381.2183837890625,304.1549072265625,0.5507763624191284,0.0912741795182228,0.0848378166556358,293.6673278808594,297.1499938964844,293.1499938964844,0.0086218351498246,-606.4127197265625,300.7134704589844,0.4285019636154175,0.050000000745058,0.0501956790685653,293.2140197753906,297.1499938964844,293.1499938964844,0.2914303541183471,-4181.89404296875,304.1655578613281,0.8770145177841187,0.3645519912242889,0.2566588521003723,293.22760009765625,297.1499938964844,293.1499938964844,0.348105639219284,-6509.49951171875,304.1681823730469,0.9213029742240906,0.4197674989700317,0.3994348049163818,293.29248046875,297.1499938964844,293.1499938964844,0.0094618750736117,-3046.484130859375,301.27764892578125,0.4285019636154175,0.050000000745058,0.238106682896614,290.6853332519531,291.1499938964844,264.09576416015625,262.92486572265625,280.8800964355469,293.4389953613281,290.6908264160156,1.0,0.3043665885925293,0.8439019918441772,0.8439019918441772,1.0,1.0,-1.2352194786071775,0.5287778377532959,0.7064416408538818,0.2410233914852142,0.0,0.0,1.0,81.26841735839844,49.0,75.24884033203125,-12317.3671875,277.74176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35955810546875,319.7524108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2815145552158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002857014769688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385860,293.1793518066406,297.1499938964844,293.1499938964844,0.0480617508292198,-1365.380859375,304.1548156738281,0.5652397871017456,0.0909878388047218,0.0842181295156478,293.6799011230469,297.1499938964844,293.1499938964844,0.0082237413153052,-586.1785278320312,300.50689697265625,0.4427878558635711,0.050000000745058,0.0498342104256153,293.2137451171875,297.1499938964844,293.1499938964844,0.28801229596138,-4142.44287109375,304.16607666015625,0.8966050148010254,0.3629859387874603,0.2552955150604248,293.2259826660156,297.1499938964844,293.1499938964844,0.3442132771015167,-6451.3837890625,304.1686096191406,0.9447667598724364,0.4181274771690368,0.3975182771682739,293.2928161621094,297.1499938964844,293.1499938964844,0.0092574935406446,-2997.1201171875,301.2378845214844,0.4427878558635711,0.050000000745058,0.2363920509815216,290.7416076660156,291.1499938964844,264.1606750488281,262.9820556640625,280.9237060546875,293.4437866210937,290.747314453125,1.0,0.2931088805198669,0.8435276746749878,0.8435276746749878,1.0,1.0,-1.228047013282776,0.5251556038856506,0.7028913497924805,0.2402222007513046,0.0,0.0,1.0,72.03470611572266,37.0,78.35325622558594,-12266.4736328125,255.6027984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3929138183594,319.7924194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802751958370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844436967279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385920,293.1793518066406,297.1499938964844,293.1499938964844,0.0480617508292198,-1365.380859375,304.1548156738281,0.5652397871017456,0.0909878388047218,0.0842181295156478,293.6799011230469,297.1499938964844,293.1499938964844,0.0082237413153052,-586.1785278320312,300.50689697265625,0.4427878558635711,0.050000000745058,0.0498342104256153,293.2137451171875,297.1499938964844,293.1499938964844,0.28801229596138,-4142.44287109375,304.16607666015625,0.8966050148010254,0.3629859387874603,0.2552955150604248,293.2259826660156,297.1499938964844,293.1499938964844,0.3442132771015167,-6451.3837890625,304.1686096191406,0.9447667598724364,0.4181274771690368,0.3975182771682739,293.2928161621094,297.1499938964844,293.1499938964844,0.0092574935406446,-2997.1201171875,301.2378845214844,0.4427878558635711,0.050000000745058,0.2363920509815216,290.7416076660156,291.1499938964844,264.1606750488281,262.9820556640625,280.9237060546875,293.4437866210937,290.747314453125,1.0,0.2931088805198669,0.8435276746749878,0.8435276746749878,1.0,1.0,-1.228047013282776,0.5251556038856506,0.7028913497924805,0.2402222007513046,0.0,0.0,1.0,72.03470611572266,37.0,78.35325622558594,-12266.4736328125,255.6027984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3929138183594,319.7924194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2802751958370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002844436967279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385980,293.1767272949219,297.1499938964844,293.1499938964844,0.0471883229911327,-1350.3245849609375,304.1546630859375,0.5836358070373535,0.09077800065279,0.0836508572101593,293.692138671875,297.1499938964844,293.1499938964844,0.0078398194164037,-565.77978515625,300.2990417480469,0.462907999753952,0.050000000745058,0.0494531132280826,293.2132873535156,297.1499938964844,293.1499938964844,0.2845977246761322,-4102.94775390625,304.1663818359375,0.9235090017318726,0.3614635169506073,0.2539486885070801,293.22430419921875,297.1499938964844,293.1499938964844,0.3403304815292358,-6393.28759765625,304.1688842773437,0.972099542617798,0.4165410697460174,0.3956340849399566,293.2929077148437,297.1499938964844,293.1499938964844,0.0090537061914801,-2946.91455078125,301.1993408203125,0.462907999753952,0.050000000745058,0.2345842719078064,290.7994079589844,291.1499938964844,264.2242126464844,263.0379638671875,280.9681701660156,293.4486389160156,290.80523681640625,1.0,0.280743807554245,0.8431534171104431,0.8431534171104431,1.0,1.0,-1.2208608388900757,0.5214736461639404,0.6993871927261353,0.239578902721405,0.0,0.0,1.0,62.30803680419922,25.0,80.4757080078125,-12214.548828125,232.6819763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4244384765625,319.8306884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2789237201213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028307212051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386040,293.1767272949219,297.1499938964844,293.1499938964844,0.0471883229911327,-1350.3245849609375,304.1546630859375,0.5836358070373535,0.09077800065279,0.0836508572101593,293.692138671875,297.1499938964844,293.1499938964844,0.0078398194164037,-565.77978515625,300.2990417480469,0.462907999753952,0.050000000745058,0.0494531132280826,293.2132873535156,297.1499938964844,293.1499938964844,0.2845977246761322,-4102.94775390625,304.1663818359375,0.9235090017318726,0.3614635169506073,0.2539486885070801,293.22430419921875,297.1499938964844,293.1499938964844,0.3403304815292358,-6393.28759765625,304.1688842773437,0.972099542617798,0.4165410697460174,0.3956340849399566,293.2929077148437,297.1499938964844,293.1499938964844,0.0090537061914801,-2946.91455078125,301.1993408203125,0.462907999753952,0.050000000745058,0.2345842719078064,290.7994079589844,291.1499938964844,264.2242126464844,263.0379638671875,280.9681701660156,293.4486389160156,290.80523681640625,1.0,0.280743807554245,0.8431534171104431,0.8431534171104431,1.0,1.0,-1.2208608388900757,0.5214736461639404,0.6993871927261353,0.239578902721405,0.0,0.0,1.0,62.30803680419922,25.0,80.4757080078125,-12214.548828125,232.6819763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4244384765625,319.8306884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2789237201213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00028307212051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386100,293.1753845214844,297.1499938964844,293.1499938964844,0.0467700064182281,-1343.1080322265625,304.1545715332031,0.5944514870643616,0.0906990990042686,0.0833869725465774,293.6981201171875,297.1499938964844,293.1499938964844,0.0076538976281881,-555.5831298828125,300.1946105957031,0.4739282429218292,0.050000000745058,0.049258042126894,293.2130126953125,297.1499938964844,293.1499938964844,0.2828989624977112,-4083.265869140625,304.16650390625,0.9408369660377502,0.3607173860073089,0.2532827258110046,293.2234802246094,297.1499938964844,293.1499938964844,0.338400274515152,-6364.35986328125,304.1689453125,0.9862372875213624,0.4157662689685821,0.394705206155777,293.2929077148437,297.1499938964844,293.1499938964844,0.0089528523385524,-2921.7119140625,301.18048095703125,0.4739282429218292,0.050000000745058,0.2336589395999908,290.8286437988281,291.1499938964844,264.2554626464844,263.06549072265625,280.99072265625,293.4510803222656,290.83453369140625,1.0,0.2741887867450714,0.8429662585258484,0.8429662585258484,1.0,1.0,-1.2172846794128418,0.5196204781532288,0.6976642608642578,0.2393205016851425,0.0,0.0,1.0,57.33207702636719,25.0,81.1941909790039,-12188.2177734375,221.09165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4390563964844,319.8487548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2782132029533386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002823510440066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386160,293.174072265625,297.1499938964844,293.1499938964844,0.0463664270937442,-1336.1390380859375,304.15447998046875,0.606246829032898,0.0906372219324112,0.083138570189476,293.7040710449219,297.1499938964844,293.1499938964844,0.0074723972938954,-545.4273681640625,300.08990478515625,0.4839358925819397,0.050000000745058,0.0490638650953769,293.21270751953125,297.1499938964844,293.1499938964844,0.2812103629112243,-4063.6787109375,304.16656494140625,0.9594821333885192,0.3599805235862732,0.2526238560676574,293.2225341796875,297.1499938964844,293.1499938964844,0.3358840346336365,-6326.14111328125,304.170166015625,0.9990000128746032,0.4150170385837555,0.3931604325771332,293.2928466796875,297.1499938964844,293.1499938964844,0.0088537707924842,-2896.7080078125,301.1618347167969,0.4839358925819397,0.050000000745058,0.2327378541231155,290.8580322265625,291.1499938964844,264.2864074707031,263.0926513671875,281.01397705078125,293.4534606933594,290.864013671875,1.0,0.2673893272876739,0.8427944183349609,0.8427944183349609,1.0,1.0,-1.212993621826172,0.5174036026000977,0.695590078830719,0.2390066832304,0.0,0.0,1.0,52.37144088745117,28.0,81.91300964355469,-12156.4599609375,209.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45281982421875,319.8665466308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774834334850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002816104097291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386220,293.1715087890625,297.1499938964844,293.1499938964844,0.0456717684864997,-1323.782470703125,304.1541442871094,0.6180939674377441,0.0905491709709167,0.0828828439116478,293.7156982421875,297.1499938964844,293.1499938964844,0.0071508577093482,-526.5947875976562,299.8862609863281,0.4937004446983337,0.050000000745058,0.0488811731338501,293.212158203125,297.1499938964844,293.1499938964844,0.2774988114833832,-4020.16943359375,304.1672668457031,0.9768552780151368,0.3585014939308166,0.2514548003673553,293.2033996582031,297.1499938964844,293.1499938964844,0.311899334192276,-5953.5966796875,304.2027893066406,0.9990000128746032,0.4170055389404297,0.3713616728782654,293.2925109863281,297.1499938964844,293.1499938964844,0.008698558434844,-2854.56640625,301.1304931640625,0.4937004446983337,0.050000000745058,0.2318712323904037,290.9382019042969,291.1499938964844,264.3472595214844,263.1461486816406,281.0723571777344,293.43524169921875,290.9482116699219,1.0,0.2580350637435913,0.8424506783485413,0.8424506783485413,1.0,1.0,-1.1839154958724976,0.5032203793525696,0.6806950569152832,0.2347366660833358,0.0,0.0,1.0,47.3961067199707,31.0,115.30250549316406,-11959.5048828125,189.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5078430175781,319.947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2756277918815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002797271590679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386280,293.1715087890625,297.1499938964844,293.1499938964844,0.0456717684864997,-1323.782470703125,304.1541442871094,0.6180939674377441,0.0905491709709167,0.0828828439116478,293.7156982421875,297.1499938964844,293.1499938964844,0.0071508577093482,-526.5947875976562,299.8862609863281,0.4937004446983337,0.050000000745058,0.0488811731338501,293.212158203125,297.1499938964844,293.1499938964844,0.2774988114833832,-4020.16943359375,304.1672668457031,0.9768552780151368,0.3585014939308166,0.2514548003673553,293.2033996582031,297.1499938964844,293.1499938964844,0.311899334192276,-5953.5966796875,304.2027893066406,0.9990000128746032,0.4170055389404297,0.3713616728782654,293.2925109863281,297.1499938964844,293.1499938964844,0.008698558434844,-2854.56640625,301.1304931640625,0.4937004446983337,0.050000000745058,0.2318712323904037,290.9382019042969,291.1499938964844,264.3472595214844,263.1461486816406,281.0723571777344,293.43524169921875,290.9482116699219,1.0,0.2580350637435913,0.8424506783485413,0.8424506783485413,1.0,1.0,-1.1839154958724976,0.5032203793525696,0.6806950569152832,0.2347366660833358,0.0,0.0,1.0,47.3961067199707,31.0,115.30250549316406,-11959.5048828125,189.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5078430175781,319.947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2756277918815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002797271590679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386340,293.1693420410156,297.1499938964844,293.1499938964844,0.0449447184801101,-1310.7044677734375,304.15399169921875,0.6258158087730408,0.0904464572668075,0.082678698003292,293.7275085449219,297.1499938964844,293.1499938964844,0.0068451282568275,-507.8175659179688,299.6869506835937,0.5006362199783325,0.050000000745058,0.0487653873860836,293.21112060546875,297.1499938964844,293.1499938964844,0.2735768556594848,-3973.91015625,304.16802978515625,0.9875075221061708,0.3571321070194244,0.2504036128520965,293.1727600097656,297.1499938964844,293.1499938964844,0.293802410364151,-5674.140625,304.21490478515625,0.9990000128746032,0.4218637943267822,0.356264054775238,293.2919311523437,297.1499938964844,293.1499938964844,0.0085541168227791,-2813.2373046875,301.1045837402344,0.5006362199783325,0.050000000745058,0.2313219904899597,291.0361633300781,291.1499938964844,264.40679931640625,263.19842529296875,281.1175842285156,293.40655517578125,291.0464172363281,1.0,0.2516396939754486,0.8421069383621216,0.8421069383621216,1.0,1.0,-1.1634454727172852,0.4930711686611175,0.67037433385849,0.2322313636541366,0.0,0.0,1.0,44.23417663574219,49.0,131.75186157226562,-11831.14453125,176.92010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5910339355469,320.0472717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.273200511932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002772637817543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386400,293.1693420410156,297.1499938964844,293.1499938964844,0.0449447184801101,-1310.7044677734375,304.15399169921875,0.6258158087730408,0.0904464572668075,0.082678698003292,293.7275085449219,297.1499938964844,293.1499938964844,0.0068451282568275,-507.8175659179688,299.6869506835937,0.5006362199783325,0.050000000745058,0.0487653873860836,293.21112060546875,297.1499938964844,293.1499938964844,0.2735768556594848,-3973.91015625,304.16802978515625,0.9875075221061708,0.3571321070194244,0.2504036128520965,293.1727600097656,297.1499938964844,293.1499938964844,0.293802410364151,-5674.140625,304.21490478515625,0.9990000128746032,0.4218637943267822,0.356264054775238,293.2919311523437,297.1499938964844,293.1499938964844,0.0085541168227791,-2813.2373046875,301.1045837402344,0.5006362199783325,0.050000000745058,0.2313219904899597,291.0361633300781,291.1499938964844,264.40679931640625,263.19842529296875,281.1175842285156,293.40655517578125,291.0464172363281,1.0,0.2516396939754486,0.8421069383621216,0.8421069383621216,1.0,1.0,-1.1634454727172852,0.4930711686611175,0.67037433385849,0.2322313636541366,0.0,0.0,1.0,44.23417663574219,49.0,131.75186157226562,-11831.14453125,176.92010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5910339355469,320.0472717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.273200511932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002772637817543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386460,293.1675109863281,297.1499938964844,293.1499938964844,0.0444314368069171,-1301.35546875,304.15350341796875,0.6236876845359802,0.0903282091021537,0.082605704665184,293.73944091796875,297.1499938964844,293.1499938964844,0.006575705949217,-491.0223388671875,299.4813842773437,0.4989497661590576,0.050000000745058,0.0487923137843608,293.2057189941406,297.1499938964844,293.1499938964844,0.2706618010997772,-3939.821044921875,304.166748046875,0.9841310977935792,0.3566601574420929,0.2498329579830169,293.1539611816406,297.1499938964844,293.1499938964844,0.2940190136432647,-5685.14404296875,304.1920471191406,0.9990000128746032,0.4251508712768554,0.3598287105560303,293.2913513183594,297.1499938964844,293.1499938964844,0.0084525654092431,-2783.60498046875,301.0761413574219,0.4989497661590576,0.050000000745058,0.2314497232437133,291.1195678710937,291.1499938964844,264.46502685546875,263.24951171875,281.1407775878906,293.3916320800781,291.1257019042969,1.0,0.2537645399570465,0.8419944643974304,0.8419944643974304,1.0,1.0,-1.1671247482299805,0.4944308698177337,0.6726939082145691,0.2339479774236679,0.0,0.0,1.0,44.987430572509766,67.0,106.53431701660156,-11868.0,179.5450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6531066894531,320.10479736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2706712782382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002746969403233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386520,293.1675109863281,297.1499938964844,293.1499938964844,0.0444314368069171,-1301.35546875,304.15350341796875,0.6236876845359802,0.0903282091021537,0.082605704665184,293.73944091796875,297.1499938964844,293.1499938964844,0.006575705949217,-491.0223388671875,299.4813842773437,0.4989497661590576,0.050000000745058,0.0487923137843608,293.2057189941406,297.1499938964844,293.1499938964844,0.2706618010997772,-3939.821044921875,304.166748046875,0.9841310977935792,0.3566601574420929,0.2498329579830169,293.1539611816406,297.1499938964844,293.1499938964844,0.2940190136432647,-5685.14404296875,304.1920471191406,0.9990000128746032,0.4251508712768554,0.3598287105560303,293.2913513183594,297.1499938964844,293.1499938964844,0.0084525654092431,-2783.60498046875,301.0761413574219,0.4989497661590576,0.050000000745058,0.2314497232437133,291.1195678710937,291.1499938964844,264.46502685546875,263.24951171875,281.1407775878906,293.3916320800781,291.1257019042969,1.0,0.2537645399570465,0.8419944643974304,0.8419944643974304,1.0,1.0,-1.1671247482299805,0.4944308698177337,0.6726939082145691,0.2339479774236679,0.0,0.0,1.0,44.987430572509766,67.0,106.53431701660156,-11868.0,179.5450897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6531066894531,320.10479736328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2706712782382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002746969403233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386580,293.1661376953125,297.1499938964844,293.1499938964844,0.0442791245877742,-1298.5804443359375,304.152587890625,0.6129661202430725,0.0901640430092811,0.0826170742511749,293.7514343261719,297.1499938964844,293.1499938964844,0.0063474969938397,-477.2493286132813,299.2548828125,0.4901264905929565,0.050000000745058,0.0489458814263343,293.2011413574219,297.1499938964844,293.1499938964844,0.2697297632694244,-3929.785400390625,304.1627197265625,0.9680968523025512,0.3561968803405761,0.249821588397026,293.1655578613281,297.1499938964844,293.1499938964844,0.3112794160842895,-5963.427734375,304.1488952636719,0.9990000128746032,0.4227690696716308,0.3795334696769714,293.2915344238281,297.1499938964844,293.1499938964844,0.0084047755226492,-2771.73876953125,301.033935546875,0.4901264905929565,0.050000000745058,0.232178196310997,291.1509704589844,291.1499938964844,264.5220031738281,263.29949951171875,281.1555480957031,293.40887451171875,291.1512756347656,1.0,0.262572318315506,0.8418819904327393,0.8418819904327393,1.0,1.0,-1.1918281316757202,0.505747377872467,0.6860807538032532,0.2395254522562027,0.0,0.0,0.999115526676178,49.21845626831055,70.0,43.1334342956543,-12025.8037109375,195.86788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6337585449219,320.0648803710937,278.1499938964844,0.0,18000.0,321.1499938964844,32456.876953125,36000.0,0.0,0.0,0.2688593864440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317710161209104,1.831798791885376,-2.7715650503523648e-05,0.0,0.0002728581021074,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386640,293.1661376953125,297.1499938964844,293.1499938964844,0.0442791245877742,-1298.5804443359375,304.152587890625,0.6129661202430725,0.0901640430092811,0.0826170742511749,293.7514343261719,297.1499938964844,293.1499938964844,0.0063474969938397,-477.2493286132813,299.2548828125,0.4901264905929565,0.050000000745058,0.0489458814263343,293.2011413574219,297.1499938964844,293.1499938964844,0.2697297632694244,-3929.785400390625,304.1627197265625,0.9680968523025512,0.3561968803405761,0.249821588397026,293.1655578613281,297.1499938964844,293.1499938964844,0.3112794160842895,-5963.427734375,304.1488952636719,0.9990000128746032,0.4227690696716308,0.3795334696769714,293.2915344238281,297.1499938964844,293.1499938964844,0.0084047755226492,-2771.73876953125,301.033935546875,0.4901264905929565,0.050000000745058,0.232178196310997,291.1509704589844,291.1499938964844,264.5220031738281,263.29949951171875,281.1555480957031,293.40887451171875,291.1512756347656,1.0,0.262572318315506,0.8418819904327393,0.8418819904327393,1.0,1.0,-1.1918281316757202,0.505747377872467,0.6860807538032532,0.2395254522562027,0.0,0.0,0.999115526676178,49.21845626831055,70.0,43.1334342956543,-12025.8037109375,195.86788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6337585449219,320.0648803710937,278.1499938964844,0.0,18000.0,321.1499938964844,32456.876953125,36000.0,0.0,0.0,0.2688593864440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317710161209104,1.831798791885376,-2.7715650503523648e-05,0.0,0.0002728581021074,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386700,293.16558837890625,297.1499938964844,293.1499938964844,0.0442915670573711,-1298.8746337890625,304.1520690917969,0.6073102355003357,0.0900640711188316,0.0826081186532974,293.7574157714844,297.1499938964844,293.1499938964844,0.006241372320801,-471.0327758789063,299.13299560546875,0.4858186841011047,0.050000000745058,0.0490273907780647,293.2015075683594,297.1499938964844,293.1499938964844,0.2692794501781463,-3925.031982421875,304.1612548828125,0.9590269327163696,0.3554738461971283,0.2494550049304962,293.1814880371094,297.1499938964844,293.1499938964844,0.3209421038627624,-6115.76318359375,304.13165283203125,0.9990000128746032,0.4194464683532715,0.3895888328552246,293.2921142578125,297.1499938964844,293.1499938964844,0.0083903865888714,-2769.811279296875,301.0068054199219,0.4858186841011047,0.050000000745058,0.2325648367404937,291.14703369140625,291.1499938964844,264.5500183105469,263.32403564453125,281.1708068847656,293.4313659667969,291.1455383300781,1.0,0.2666292488574981,0.8418257832527161,0.8418257832527161,1.0,1.0,-1.204013109207153,0.5112960338592529,0.6927170753479004,0.2424137592315673,0.0,0.0,0.9996583461761476,51.45748901367188,70.0,12.760032653808594,-12090.029296875,204.45147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5897521972656,320.01239013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32464.232421875,36000.0,0.0,0.0,0.2683732211589813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831743240356445,1.8317710161209104,-2.7716694603441283e-05,0.0,0.0002723647048696,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386760,293.1651306152344,297.1499938964844,293.1499938964844,0.0443268530070781,-1299.591796875,304.1516418457031,0.6013001799583435,0.0899574905633926,0.082598939538002,293.76336669921875,297.1499938964844,293.1499938964844,0.0061382097192108,-464.9808044433594,299.00811767578125,0.4812221527099609,0.050000000745058,0.0491168648004531,293.2012023925781,297.1499938964844,293.1499938964844,0.268887996673584,-3920.970458984375,304.159912109375,0.9490957856178284,0.3548809587955475,0.2490488737821579,293.199462890625,297.1499938964844,293.1499938964844,0.3273786604404449,-6215.14453125,304.1236572265625,0.9973321557044984,0.4155203700065613,0.3958519697189331,293.2929992675781,297.1499938964844,293.1499938964844,0.0083794053643941,-2769.101318359375,300.97760009765625,0.4812221527099609,0.050000000745058,0.2329892665147781,291.13818359375,291.1499938964844,264.57769775390625,263.34832763671875,281.1925964355469,293.4559936523437,291.13623046875,1.0,0.2704833149909973,0.8415459394454956,0.8415459394454956,1.0,1.0,-1.2116602659225464,0.5146451592445374,0.697015106678009,0.2445595413446426,0.0,0.0,1.0,53.8429069519043,73.0,-6.739180088043213,-12116.998046875,211.9363708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5316162109375,319.95050048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32440.671875,36000.0,0.0,0.0,0.2681320905685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83183228969574,1.8318599462509155,-2.7713345843949355e-05,0.0,0.0002721199998632,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386820,293.1644287109375,297.1499938964844,293.1499938964844,0.0443285517394542,-1299.64501953125,304.151123046875,0.5873501300811768,0.0897176787257194,0.0826076716184616,293.7752990722656,297.1499938964844,293.1499938964844,0.005934955086559,-452.50830078125,298.76171875,0.469496876001358,0.050000000745058,0.04933987185359,293.187744140625,297.1499938964844,293.1499938964844,0.2694419324398041,-3928.46923828125,304.1556091308594,0.9276668429374696,0.3562877476215362,0.2496162056922912,293.2175598144531,297.1499938964844,293.1499938964844,0.322638601064682,-6137.55810546875,304.1400146484375,0.9768374562263488,0.4105511009693146,0.3904394507408142,293.294921875,297.1499938964844,293.1499938964844,0.0083580771461129,-2766.239990234375,300.9223327636719,0.469496876001358,0.050000000745058,0.2340471148490905,291.1374206542969,291.1499938964844,264.6321716308594,263.3960876464844,281.2389221191406,293.4670715332031,291.1380920410156,1.0,0.2770326435565948,0.8409861922264099,0.8409861922264099,1.0,1.0,-1.2073919773101809,0.5121276378631592,0.6952643394470215,0.2450269311666488,0.0,0.0,1.0,59.466156005859375,76.0,2.0312016010284424,-12043.3505859375,222.034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4257202148437,319.8543395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.72265625,36000.0,0.0,0.0,0.2678855657577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002718697942327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
