time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386880,293.1644287109375,297.1499938964844,293.1499938964844,0.0443285517394542,-1299.64501953125,304.151123046875,0.5873501300811768,0.0897176787257194,0.0826076716184616,293.7752990722656,297.1499938964844,293.1499938964844,0.005934955086559,-452.50830078125,298.76171875,0.469496876001358,0.050000000745058,0.04933987185359,293.187744140625,297.1499938964844,293.1499938964844,0.2694419324398041,-3928.46923828125,304.1556091308594,0.9276668429374696,0.3562877476215362,0.2496162056922912,293.2175598144531,297.1499938964844,293.1499938964844,0.322638601064682,-6137.55810546875,304.1400146484375,0.9768374562263488,0.4105511009693146,0.3904394507408142,293.294921875,297.1499938964844,293.1499938964844,0.0083580771461129,-2766.239990234375,300.9223327636719,0.469496876001358,0.050000000745058,0.2340471148490905,291.1374206542969,291.1499938964844,264.6321716308594,263.3960876464844,281.2389221191406,293.4670715332031,291.1380920410156,1.0,0.2770326435565948,0.8409861922264099,0.8409861922264099,1.0,1.0,-1.2073919773101809,0.5121276378631592,0.6952643394470215,0.2450269311666488,0.0,0.0,1.0,59.466156005859375,76.0,2.0312016010284424,-12043.3505859375,222.034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4257202148437,319.8543395996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.72265625,36000.0,0.0,0.0,0.2678855657577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002718697942327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386940,293.1639099121094,297.1499938964844,293.1499938964844,0.0442533157765865,-1298.395263671875,304.15087890625,0.5765795707702637,0.0894603431224823,0.0825483575463295,293.7873229980469,297.1499938964844,293.1499938964844,0.0057220603339374,-439.0050964355469,298.5126953125,0.4586724042892456,0.050000000745058,0.0495244115591049,293.170166015625,297.1499938964844,293.1499938964844,0.2716255187988281,-3954.9853515625,304.1501159667969,0.913920760154724,0.3588950932025909,0.2514632642269134,293.2224426269531,297.1499938964844,293.1499938964844,0.3201304376125335,-6096.93896484375,304.1473693847656,0.9599812626838684,0.4078348875045776,0.3877269923686981,293.2965087890625,297.1499938964844,293.1499938964844,0.0083256959915161,-2760.363525390625,300.8683776855469,0.4586724042892456,0.050000000745058,0.2349224835634231,291.14068603515625,291.1499938964844,264.6854248046875,263.4427490234375,281.26788330078125,293.4579772949219,291.1407775878906,1.0,0.2827748358249664,0.840426504611969,0.840426504611969,1.0,1.0,-1.207553744316101,0.5117127895355225,0.6958409547805786,0.2463131099939346,0.0,0.0,1.0,64.1734619140625,79.0,1.6780580282211304,-12009.611328125,231.7627716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3381042480469,319.7711486816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2678397595882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002718233154155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387000,293.1639099121094,297.1499938964844,293.1499938964844,0.0442533157765865,-1298.395263671875,304.15087890625,0.5765795707702637,0.0894603431224823,0.0825483575463295,293.7873229980469,297.1499938964844,293.1499938964844,0.0057220603339374,-439.0050964355469,298.5126953125,0.4586724042892456,0.050000000745058,0.0495244115591049,293.170166015625,297.1499938964844,293.1499938964844,0.2716255187988281,-3954.9853515625,304.1501159667969,0.913920760154724,0.3588950932025909,0.2514632642269134,293.2224426269531,297.1499938964844,293.1499938964844,0.3201304376125335,-6096.93896484375,304.1473693847656,0.9599812626838684,0.4078348875045776,0.3877269923686981,293.2965087890625,297.1499938964844,293.1499938964844,0.0083256959915161,-2760.363525390625,300.8683776855469,0.4586724042892456,0.050000000745058,0.2349224835634231,291.14068603515625,291.1499938964844,264.6854248046875,263.4427490234375,281.26788330078125,293.4579772949219,291.1407775878906,1.0,0.2827748358249664,0.840426504611969,0.840426504611969,1.0,1.0,-1.207553744316101,0.5117127895355225,0.6958409547805786,0.2463131099939346,0.0,0.0,1.0,64.1734619140625,79.0,1.6780580282211304,-12009.611328125,231.7627716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3381042480469,319.7711486816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2678397595882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002718233154155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387060,293.1632080078125,297.1499938964844,293.1499938964844,0.0442069098353385,-1297.654052734375,304.1506652832031,0.5676564574241638,0.0892449989914894,0.0825007110834121,293.799072265625,297.1499938964844,293.1499938964844,0.0055097546428442,-425.21783447265625,298.2589111328125,0.4497325718402862,0.050000000745058,0.0496894195675849,293.15362548828125,297.1499938964844,293.1499938964844,0.2742437124252319,-3986.214599609375,304.145751953125,0.9040576815605164,0.3617409467697143,0.2535277903079986,293.223876953125,297.1499938964844,293.1499938964844,0.3183397352695465,-6068.5244140625,304.15118408203125,0.9451509714126588,0.4057060480117798,0.3857995569705963,293.297607421875,297.1499938964844,293.1499938964844,0.0082919672131538,-2754.3046875,300.814453125,0.4497325718402862,0.050000000745058,0.2357052117586136,291.1405334472656,291.1499938964844,264.7374572753906,263.4883728027344,281.2939758300781,293.44830322265625,291.14044189453125,1.0,0.2879319190979004,0.8400058746337891,0.8400058746337891,1.0,1.0,-1.208798885345459,0.5118390321731567,0.6969597935676575,0.2477610409259796,0.0,0.0,1.0,68.39952087402344,82.0,-0.3431509137153625,-11987.541015625,240.90005493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2627868652344,319.69873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2679949402809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002719807962421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387120,293.1632080078125,297.1499938964844,293.1499938964844,0.0442069098353385,-1297.654052734375,304.1506652832031,0.5676564574241638,0.0892449989914894,0.0825007110834121,293.799072265625,297.1499938964844,293.1499938964844,0.0055097546428442,-425.21783447265625,298.2589111328125,0.4497325718402862,0.050000000745058,0.0496894195675849,293.15362548828125,297.1499938964844,293.1499938964844,0.2742437124252319,-3986.214599609375,304.145751953125,0.9040576815605164,0.3617409467697143,0.2535277903079986,293.223876953125,297.1499938964844,293.1499938964844,0.3183397352695465,-6068.5244140625,304.15118408203125,0.9451509714126588,0.4057060480117798,0.3857995569705963,293.297607421875,297.1499938964844,293.1499938964844,0.0082919672131538,-2754.3046875,300.814453125,0.4497325718402862,0.050000000745058,0.2357052117586136,291.1405334472656,291.1499938964844,264.7374572753906,263.4883728027344,281.2939758300781,293.44830322265625,291.14044189453125,1.0,0.2879319190979004,0.8400058746337891,0.8400058746337891,1.0,1.0,-1.208798885345459,0.5118390321731567,0.6969597935676575,0.2477610409259796,0.0,0.0,1.0,68.39952087402344,82.0,-0.3431509137153625,-11987.541015625,240.90005493164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2627868652344,319.69873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2679949402809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002719807962421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387180,293.16241455078125,297.1499938964844,293.1499938964844,0.0441915392875671,-1297.4239501953125,304.15045166015625,0.5600452423095703,0.089074783027172,0.0824824050068855,293.8103332519531,297.1499938964844,293.1499938964844,0.0052970275282859,-411.0483703613281,298.0020751953125,0.4424478709697723,0.050000000745058,0.0498417094349861,293.1383056640625,297.1499938964844,293.1499938964844,0.277088850736618,-4019.722900390625,304.1424560546875,0.8966223001480103,0.3647577464580536,0.2557083368301391,293.2242736816406,297.1499938964844,293.1499938964844,0.3167017102241516,-6042.98681640625,304.15350341796875,0.9318280220031738,0.4037512838840484,0.3840856254100799,293.2982788085937,297.1499938964844,293.1499938964844,0.0082564605399966,-2747.739501953125,300.7611083984375,0.4424478709697723,0.050000000745058,0.2364276200532913,291.1398010253906,291.1499938964844,264.7882995605469,263.532958984375,281.3194580078125,293.44049072265625,291.1397399902344,1.0,0.2926515936851501,0.8395852446556091,0.8395852446556091,1.0,1.0,-1.210387110710144,0.5121586322784424,0.6982284784317017,0.2491869330406189,0.0,0.0,1.0,72.3061294555664,85.0,-0.8816720843315125,-11971.51171875,249.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1996154785156,319.6376342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2683055996894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722960780374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387240,293.16241455078125,297.1499938964844,293.1499938964844,0.0441915392875671,-1297.4239501953125,304.15045166015625,0.5600452423095703,0.089074783027172,0.0824824050068855,293.8103332519531,297.1499938964844,293.1499938964844,0.0052970275282859,-411.0483703613281,298.0020751953125,0.4424478709697723,0.050000000745058,0.0498417094349861,293.1383056640625,297.1499938964844,293.1499938964844,0.277088850736618,-4019.722900390625,304.1424560546875,0.8966223001480103,0.3647577464580536,0.2557083368301391,293.2242736816406,297.1499938964844,293.1499938964844,0.3167017102241516,-6042.98681640625,304.15350341796875,0.9318280220031738,0.4037512838840484,0.3840856254100799,293.2982788085937,297.1499938964844,293.1499938964844,0.0082564605399966,-2747.739501953125,300.7611083984375,0.4424478709697723,0.050000000745058,0.2364276200532913,291.1398010253906,291.1499938964844,264.7882995605469,263.532958984375,281.3194580078125,293.44049072265625,291.1397399902344,1.0,0.2926515936851501,0.8395852446556091,0.8395852446556091,1.0,1.0,-1.210387110710144,0.5121586322784424,0.6982284784317017,0.2491869330406189,0.0,0.0,1.0,72.3061294555664,85.0,-0.8816720843315125,-11971.51171875,249.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1996154785156,319.6376342773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2683055996894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722960780374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387300,293.1619567871094,297.1499938964844,293.1499938964844,0.0441929139196872,-1297.4532470703125,304.150390625,0.5566281080245972,0.0890042781829834,0.0824837610125541,293.8157958984375,297.1499938964844,293.1499938964844,0.0051908292807638,-403.8398742675781,297.87274169921875,0.4392729699611664,0.050000000745058,0.049914214760065,293.1311340332031,297.1499938964844,293.1499938964844,0.2785727381706238,-4037.064697265625,304.1411437988281,0.8934259414672852,0.3663150370121002,0.2568340003490448,293.2243347167969,297.1499938964844,293.1499938964844,0.3158896267414093,-6030.439453125,304.1543273925781,0.9256986379623412,0.4028023481369018,0.3832589089870453,293.29852294921875,297.1499938964844,293.1499938964844,0.0082380734384059,-2744.2412109375,300.7347106933594,0.4392729699611664,0.050000000745058,0.2367715537548065,291.1396484375,291.1499938964844,264.81329345703125,263.55487060546875,281.3320007324219,293.4373474121094,291.1396484375,1.0,0.2948801219463348,0.8393748998641968,0.8393748998641968,1.0,1.0,-1.2112475633621216,0.5123645067214966,0.6988831162452698,0.2498707026243209,0.0,0.0,1.0,74.16716766357422,85.0,-0.5930469036102295,-11965.3798828125,253.68209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1726989746094,319.61151123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.268504649400711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002724980877246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387360,293.1615295410156,297.1499938964844,293.1499938964844,0.0441982820630073,-1297.5438232421875,304.1502990722656,0.5534181594848633,0.0889408886432647,0.0824906751513481,293.8211669921875,297.1499938964844,293.1499938964844,0.0050846622325479,-396.5444641113281,297.74285888671875,0.4363444447517395,0.050000000745058,0.0499849244952201,293.12432861328125,297.1499938964844,293.1499938964844,0.280080646276474,-4054.610107421875,304.1400146484375,0.8904927372932434,0.3678902089595794,0.2579744756221771,293.22430419921875,297.1499938964844,293.1499938964844,0.3150725364685058,-6017.86279296875,304.155029296875,0.9199116826057434,0.4018644094467163,0.3824424147605896,293.2987060546875,297.1499938964844,293.1499938964844,0.0082192728295922,-2740.5927734375,300.7084655761719,0.4363444447517395,0.050000000745058,0.2371069639921188,291.1397399902344,291.1499938964844,264.8380126953125,263.5765380859375,281.3443908691406,293.4346618652344,291.1398010253906,1.0,0.2970395088195801,0.8391664028167725,0.8391664028167725,1.0,1.0,-1.2121323347091677,0.5125932097434998,0.6995391845703125,0.2505269050598144,0.0,0.0,1.0,75.98221588134766,88.0,-0.0333931744098663,-11960.337890625,257.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14874267578125,319.5882263183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687236368656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000272720324574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387420,293.16064453125,297.1499938964844,293.1499938964844,0.0442150086164474,-1297.8072509765625,304.1501770019531,0.5475260019302368,0.0888296589255333,0.082516424357891,293.83172607421875,297.1499938964844,293.1499938964844,0.0048723155632615,-381.6904296875,297.48126220703125,0.431107223033905,0.050000000745058,0.0501218363642692,293.1119689941406,297.1499938964844,293.1499938964844,0.2831238508224487,-4089.801025390625,304.1383056640625,0.8852646946907043,0.3710560202598572,0.2602734565734863,293.2241516113281,297.1499938964844,293.1499938964844,0.3134128451347351,-5992.4150390625,304.1560974121094,0.9094175696372986,0.4000140428543091,0.3808318972587585,293.2989807128906,297.1499938964844,293.1499938964844,0.0081804087385535,-2732.817138671875,300.656494140625,0.431107223033905,0.050000000745058,0.2377564162015915,291.1410217285156,291.1499938964844,264.88653564453125,263.619140625,281.3686218261719,293.4306335449219,291.1412353515625,1.0,0.301177829504013,0.8387494683265686,0.8387494683265686,1.0,1.0,-1.2139338254928589,0.5131033062934875,0.7008305788040161,0.2517381310462951,0.0,0.0,1.0,79.49610900878906,91.0,1.711939573287964,-11953.2822265625,265.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1098022460937,319.5502319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2692025005817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000273206300335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387480,293.16064453125,297.1499938964844,293.1499938964844,0.0442150086164474,-1297.8072509765625,304.1501770019531,0.5475260019302368,0.0888296589255333,0.082516424357891,293.83172607421875,297.1499938964844,293.1499938964844,0.0048723155632615,-381.6904296875,297.48126220703125,0.431107223033905,0.050000000745058,0.0501218363642692,293.1119689941406,297.1499938964844,293.1499938964844,0.2831238508224487,-4089.801025390625,304.1383056640625,0.8852646946907043,0.3710560202598572,0.2602734565734863,293.2241516113281,297.1499938964844,293.1499938964844,0.3134128451347351,-5992.4150390625,304.1560974121094,0.9094175696372986,0.4000140428543091,0.3808318972587585,293.2989807128906,297.1499938964844,293.1499938964844,0.0081804087385535,-2732.817138671875,300.656494140625,0.431107223033905,0.050000000745058,0.2377564162015915,291.1410217285156,291.1499938964844,264.88653564453125,263.619140625,281.3686218261719,293.4306335449219,291.1412353515625,1.0,0.301177829504013,0.8387494683265686,0.8387494683265686,1.0,1.0,-1.2139338254928589,0.5131033062934875,0.7008305788040161,0.2517381310462951,0.0,0.0,1.0,79.49610900878906,91.0,1.711939573287964,-11953.2822265625,265.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1098022460937,319.5502319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2692025005817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000273206300335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387540,293.1597900390625,297.1499938964844,293.1499938964844,0.0442306920886039,-1298.0302734375,304.15008544921875,0.5421901345252991,0.0887285098433494,0.0825498327612876,293.8420715332031,297.1499938964844,293.1499938964844,0.0046594641171395,-366.4637756347656,297.217529296875,0.4265260696411133,0.050000000745058,0.0502544194459915,293.10137939453125,297.1499938964844,293.1499938964844,0.2861302495002746,-4124.30859375,304.13720703125,0.880656361579895,0.3741755783557892,0.2625508308410644,293.223876953125,297.1499938964844,293.1499938964844,0.311712235212326,-5966.41064453125,304.1568908691406,0.9004088044166565,0.3981881737709045,0.379242330789566,293.2991638183594,297.1499938964844,293.1499938964844,0.0081398040056228,-2724.37841796875,300.60504150390625,0.4265260696411133,0.050000000745058,0.2383853197097778,291.1439514160156,291.1499938964844,264.9339599609375,263.6607666015625,281.3919372558594,293.4281616210937,291.14434814453125,1.0,0.3051244914531708,0.8383325338363647,0.8383325338363647,1.0,1.0,-1.2157138586044312,0.5136575102806091,0.7020562887191772,0.2527894079685211,0.0,0.0,1.0,82.89614868164062,94.0,3.94857120513916,-11949.587890625,273.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.081787109375,319.522705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2697041928768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737154718488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387600,293.1597900390625,297.1499938964844,293.1499938964844,0.0442306920886039,-1298.0302734375,304.15008544921875,0.5421901345252991,0.0887285098433494,0.0825498327612876,293.8420715332031,297.1499938964844,293.1499938964844,0.0046594641171395,-366.4637756347656,297.217529296875,0.4265260696411133,0.050000000745058,0.0502544194459915,293.10137939453125,297.1499938964844,293.1499938964844,0.2861302495002746,-4124.30859375,304.13720703125,0.880656361579895,0.3741755783557892,0.2625508308410644,293.223876953125,297.1499938964844,293.1499938964844,0.311712235212326,-5966.41064453125,304.1568908691406,0.9004088044166565,0.3981881737709045,0.379242330789566,293.2991638183594,297.1499938964844,293.1499938964844,0.0081398040056228,-2724.37841796875,300.60504150390625,0.4265260696411133,0.050000000745058,0.2383853197097778,291.1439514160156,291.1499938964844,264.9339599609375,263.6607666015625,281.3919372558594,293.4281616210937,291.14434814453125,1.0,0.3051244914531708,0.8383325338363647,0.8383325338363647,1.0,1.0,-1.2157138586044312,0.5136575102806091,0.7020562887191772,0.2527894079685211,0.0,0.0,1.0,82.89614868164062,94.0,3.94857120513916,-11949.587890625,273.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.081787109375,319.522705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2697041928768158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002737154718488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387660,293.1590881347656,297.1499938964844,293.1499938964844,0.0442366003990173,-1298.069091796875,304.1500549316406,0.5372861623764038,0.0886270925402641,0.0825824737548828,293.8522644042969,297.1499938964844,293.1499938964844,0.0044466583058238,-350.92364501953125,296.9517517089844,0.4224569797515869,0.050000000745058,0.0503839999437332,293.0926208496094,297.1499938964844,293.1499938964844,0.2890259027481079,-4157.31298828125,304.1366577148437,0.876470685005188,0.377182275056839,0.2647589743137359,293.2235717773437,297.1499938964844,293.1499938964844,0.3099676966667175,-5939.759765625,304.1575012207031,0.8922299742698669,0.3963798582553863,0.3776677250862121,293.2994079589844,297.1499938964844,293.1499938964844,0.0080976160243153,-2715.305419921875,300.553955078125,0.4224569797515869,0.050000000745058,0.238999992609024,291.1486511230469,291.1499938964844,264.9802551269531,263.70147705078125,281.4143371582031,293.4270324707031,291.1492004394531,1.0,0.3089190125465393,0.8379057049751282,0.8379057049751282,1.0,1.0,-1.217406988143921,0.514226496219635,0.7031804919242859,0.2536606192588806,0.0,0.0,1.0,86.21498107910156,97.0,6.40793514251709,-11948.5,280.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0635070800781,319.50457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701992392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000274217891274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387720,293.1590881347656,297.1499938964844,293.1499938964844,0.0442366003990173,-1298.069091796875,304.1500549316406,0.5372861623764038,0.0886270925402641,0.0825824737548828,293.8522644042969,297.1499938964844,293.1499938964844,0.0044466583058238,-350.92364501953125,296.9517517089844,0.4224569797515869,0.050000000745058,0.0503839999437332,293.0926208496094,297.1499938964844,293.1499938964844,0.2890259027481079,-4157.31298828125,304.1366577148437,0.876470685005188,0.377182275056839,0.2647589743137359,293.2235717773437,297.1499938964844,293.1499938964844,0.3099676966667175,-5939.759765625,304.1575012207031,0.8922299742698669,0.3963798582553863,0.3776677250862121,293.2994079589844,297.1499938964844,293.1499938964844,0.0080976160243153,-2715.305419921875,300.553955078125,0.4224569797515869,0.050000000745058,0.238999992609024,291.1486511230469,291.1499938964844,264.9802551269531,263.70147705078125,281.4143371582031,293.4270324707031,291.1492004394531,1.0,0.3089190125465393,0.8379057049751282,0.8379057049751282,1.0,1.0,-1.217406988143921,0.514226496219635,0.7031804919242859,0.2536606192588806,0.0,0.0,1.0,86.21498107910156,97.0,6.40793514251709,-11948.5,280.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0635070800781,319.50457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701992392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000274217891274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387780,293.15850830078125,297.1499938964844,293.1499938964844,0.0442247129976749,-1297.7921142578125,304.1500549316406,0.5327224731445312,0.088515393435955,0.0826063230633735,293.8624572753906,297.1499938964844,293.1499938964844,0.0042330217547714,-335.0292663574219,296.6837158203125,0.4187957942485809,0.050000000745058,0.0505115017294883,293.0858154296875,297.1499938964844,293.1499938964844,0.291751354932785,-4188.16796875,304.1365661621094,0.8725695610046387,0.3800260722637176,0.266859769821167,293.2232360839844,297.1499938964844,293.1499938964844,0.3081778287887573,-5912.41357421875,304.1579895019531,0.8845452070236206,0.3945842385292053,0.3761041164398193,293.2997131347656,297.1499938964844,293.1499938964844,0.0080537740141153,-2705.5791015625,300.503173828125,0.4187957942485809,0.050000000745058,0.2396048158407211,291.1551513671875,291.1499938964844,265.02545166015625,263.74127197265625,281.4358825683594,293.4271240234375,291.1558837890625,1.0,0.3125863373279571,0.8374788761138916,0.8374788761138916,1.0,1.0,-1.2189596891403198,0.5147839784622192,0.7041756510734558,0.2543461322784424,0.0,0.0,0.998997151851654,89.47530364990234,100.0,8.905801773071289,-11949.234375,288.3440246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05389404296875,319.4947814941406,278.1499938964844,0.0,18000.0,321.1499938964844,32461.115234375,36000.0,0.0,0.0,0.2706634700298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317550420761108,1.8317826986312864,-2.771625258901622e-05,0.0,0.0002746890240814,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387840,293.15850830078125,297.1499938964844,293.1499938964844,0.0442247129976749,-1297.7921142578125,304.1500549316406,0.5327224731445312,0.088515393435955,0.0826063230633735,293.8624572753906,297.1499938964844,293.1499938964844,0.0042330217547714,-335.0292663574219,296.6837158203125,0.4187957942485809,0.050000000745058,0.0505115017294883,293.0858154296875,297.1499938964844,293.1499938964844,0.291751354932785,-4188.16796875,304.1365661621094,0.8725695610046387,0.3800260722637176,0.266859769821167,293.2232360839844,297.1499938964844,293.1499938964844,0.3081778287887573,-5912.41357421875,304.1579895019531,0.8845452070236206,0.3945842385292053,0.3761041164398193,293.2997131347656,297.1499938964844,293.1499938964844,0.0080537740141153,-2705.5791015625,300.503173828125,0.4187957942485809,0.050000000745058,0.2396048158407211,291.1551513671875,291.1499938964844,265.02545166015625,263.74127197265625,281.4358825683594,293.4271240234375,291.1558837890625,1.0,0.3125863373279571,0.8374788761138916,0.8374788761138916,1.0,1.0,-1.2189596891403198,0.5147839784622192,0.7041756510734558,0.2543461322784424,0.0,0.0,0.998997151851654,89.47530364990234,100.0,8.905801773071289,-11949.234375,288.3440246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05389404296875,319.4947814941406,278.1499938964844,0.0,18000.0,321.1499938964844,32461.115234375,36000.0,0.0,0.0,0.2706634700298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317550420761108,1.8317826986312864,-2.771625258901622e-05,0.0,0.0002746890240814,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387900,293.15826416015625,297.1499938964844,293.1499938964844,0.0442092008888721,-1297.4881591796875,304.15008544921875,0.5305436253547668,0.0884519517421722,0.0826118439435958,293.8676147460937,297.1499938964844,293.1499938964844,0.0041255918331444,-326.9346618652344,296.54864501953125,0.4170923829078674,0.050000000745058,0.0505746938288211,293.0830993652344,297.1499938964844,293.1499938964844,0.2930354475975036,-4202.6318359375,304.1366882324219,0.8706933856010437,0.3813736140727997,0.2678602039813995,293.2230834960937,297.1499938964844,293.1499938964844,0.3072662651538849,-5898.4794921875,304.1581726074219,0.880868136882782,0.3936897814273834,0.3753253221511841,293.2998962402344,297.1499938964844,293.1499938964844,0.0080312136560678,-2700.468017578125,300.4778137207031,0.4170923829078674,0.050000000745058,0.2399045825004577,291.1590576171875,291.1499938964844,265.04766845703125,263.7608337402344,281.44635009765625,293.4276428222656,291.159912109375,1.0,0.3143780827522278,0.8372654318809509,0.8372654318809509,1.0,1.0,-1.2196680307388306,0.5150496959686279,0.7046183943748474,0.254620760679245,0.0,0.0,0.9979863166809082,91.08900451660156,100.0,10.120172500610352,-11950.009765625,291.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0519714355469,319.4926452636719,278.1499938964844,0.0,18000.0,321.1499938964844,32493.4296875,36000.0,0.0,0.0,0.2708774209022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316329717636108,1.831660747528076,-2.772084371827077e-05,0.0,0.0002749061386566,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387960,293.1581115722656,297.1499938964844,293.1499938964844,0.0441860929131507,-1297.054443359375,304.1501159667969,0.5284225344657898,0.0883819237351417,0.0826117247343063,293.8728332519531,297.1499938964844,293.1499938964844,0.0040178317576646,-318.751953125,296.412841796875,0.4154618978500366,0.050000000745058,0.0506376251578331,293.080810546875,297.1499938964844,293.1499938964844,0.2942633628845215,-4216.41845703125,304.1368713378906,0.8688549399375916,0.3826694190502167,0.2688251733779907,293.222900390625,297.1499938964844,293.1499938964844,0.3063439428806305,-5884.37353515625,304.1583557128906,0.8772918581962585,0.3927968740463257,0.3745478689670563,293.3001403808594,297.1499938964844,293.1499938964844,0.0080082546919584,-2695.199951171875,300.45245361328125,0.4154618978500366,0.050000000745058,0.2402030825614929,291.16339111328125,291.1499938964844,265.069580078125,263.7801818847656,281.4566955566406,293.4284362792969,291.1643371582031,1.0,0.3161450922489166,0.837049126625061,0.837049126625061,1.0,1.0,-1.2203269004821775,0.5153030157089233,0.7050239443778992,0.2548529505729675,0.0,0.0,0.9966394901275636,92.6945571899414,103.0,11.310693740844728,-11950.94921875,295.5829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0516967773437,319.4920959472656,278.1499938964844,0.0,18000.0,321.1499938964844,32537.97265625,36000.0,0.0,0.0,0.2710767686367035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314646482467647,1.8314924240112305,-2.772717380139511e-05,0.0,0.0002751084393821,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388020,293.15789794921875,297.1499938964844,293.1499938964844,0.0441153906285762,-1295.77099609375,304.1501770019531,0.5243315100669861,0.0882199481129646,0.0825922414660453,293.8834228515625,297.1499938964844,293.1499938964844,0.0038011367432773,-302.1232604980469,296.1392517089844,0.4123899638652801,0.050000000745058,0.0507629290223121,293.0774841308594,297.1499938964844,293.1499938964844,0.2965478897094726,-4241.94970703125,304.137451171875,0.8652685880661011,0.3851028382778168,0.2706469297409057,293.2225952148437,297.1499938964844,293.1499938964844,0.3044696450233459,-5855.681640625,304.15869140625,0.8704201579093933,0.3910137712955475,0.3729956150054931,293.3007202148437,297.1499938964844,293.1499938964844,0.0079611837863922,-2684.211181640625,300.40167236328125,0.4123899638652801,0.050000000745058,0.2407974749803543,291.1732482910156,291.1499938964844,265.1126708984375,263.8182067871094,281.4769592285156,293.4307861328125,291.1743469238281,1.0,0.3196123838424682,0.8366165161132812,0.8366165161132812,1.0,1.0,-1.2214910984039309,0.5157654881477356,0.7057255506515503,0.2552049160003662,0.0,0.0,0.9928751587867736,95.88734436035156,106.0,13.576106071472168,-11953.01953125,302.69793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0553283691406,319.4950256347656,278.1499938964844,0.0,18000.0,321.1499938964844,32668.375,36000.0,0.0,0.0,0.2714277803897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309718370437624,1.8309996128082275,-2.7745703846449032e-05,0.0,0.0002754646993707,0.0,0.0,683.4828491210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388080,293.15789794921875,297.1499938964844,293.1499938964844,0.0441153906285762,-1295.77099609375,304.1501770019531,0.5243315100669861,0.0882199481129646,0.0825922414660453,293.8834228515625,297.1499938964844,293.1499938964844,0.0038011367432773,-302.1232604980469,296.1392517089844,0.4123899638652801,0.050000000745058,0.0507629290223121,293.0774841308594,297.1499938964844,293.1499938964844,0.2965478897094726,-4241.94970703125,304.137451171875,0.8652685880661011,0.3851028382778168,0.2706469297409057,293.2225952148437,297.1499938964844,293.1499938964844,0.3044696450233459,-5855.681640625,304.15869140625,0.8704201579093933,0.3910137712955475,0.3729956150054931,293.3007202148437,297.1499938964844,293.1499938964844,0.0079611837863922,-2684.211181640625,300.40167236328125,0.4123899638652801,0.050000000745058,0.2407974749803543,291.1732482910156,291.1499938964844,265.1126708984375,263.8182067871094,281.4769592285156,293.4307861328125,291.1743469238281,1.0,0.3196123838424682,0.8366165161132812,0.8366165161132812,1.0,1.0,-1.2214910984039309,0.5157654881477356,0.7057255506515503,0.2552049160003662,0.0,0.0,0.9928751587867736,95.88734436035156,106.0,13.576106071472168,-11953.01953125,302.69793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0553283691406,319.4950256347656,278.1499938964844,0.0,18000.0,321.1499938964844,32668.375,36000.0,0.0,0.0,0.2714277803897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309718370437624,1.8309996128082275,-2.7745703846449032e-05,0.0,0.0002754646993707,0.0,0.0,683.4828491210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388140,293.1578674316406,297.1499938964844,293.1499938964844,0.0440085567533969,-1293.8779296875,304.1502990722656,0.5204148292541504,0.0880243182182312,0.0825430080294609,293.8941650390625,297.1499938964844,293.1499938964844,0.0035825560335069,-285.14410400390625,295.8629455566406,0.4095304012298584,0.050000000745058,0.0508876368403434,293.0756225585937,297.1499938964844,293.1499938964844,0.2985941469669342,-4264.67431640625,304.1382141113281,0.86177659034729,0.3873228728771209,0.2723187804222107,293.2223205566406,297.1499938964844,293.1499938964844,0.3025573194026947,-5826.36767578125,304.15899658203125,0.8638991117477417,0.3892322778701782,0.371444821357727,293.3014831542969,297.1499938964844,293.1499938964844,0.0079125668853521,-2672.62158203125,300.3507385253906,0.4095304012298584,0.050000000745058,0.24138905107975,291.1846008300781,291.1499938964844,265.1546936035156,263.8554077148437,281.49688720703125,293.4339599609375,291.1858215332031,1.0,0.3229964971542358,0.8361839056015015,0.8361839056015015,1.0,1.0,-1.2224371433258057,0.5161524415016174,0.706284761428833,0.2554344534873962,0.0,0.0,0.987511396408081,99.06008911132812,109.0,15.66670036315918,-11954.892578125,309.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0636291503906,319.5024719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32864.64453125,36000.0,0.0,0.0,0.2717076241970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302295207977293,1.8302571773529053,-2.7773585316026583e-05,0.0,0.0002757486945483,0.0,0.0,683.4876098632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388200,293.1578674316406,297.1499938964844,293.1499938964844,0.0440085567533969,-1293.8779296875,304.1502990722656,0.5204148292541504,0.0880243182182312,0.0825430080294609,293.8941650390625,297.1499938964844,293.1499938964844,0.0035825560335069,-285.14410400390625,295.8629455566406,0.4095304012298584,0.050000000745058,0.0508876368403434,293.0756225585937,297.1499938964844,293.1499938964844,0.2985941469669342,-4264.67431640625,304.1382141113281,0.86177659034729,0.3873228728771209,0.2723187804222107,293.2223205566406,297.1499938964844,293.1499938964844,0.3025573194026947,-5826.36767578125,304.15899658203125,0.8638991117477417,0.3892322778701782,0.371444821357727,293.3014831542969,297.1499938964844,293.1499938964844,0.0079125668853521,-2672.62158203125,300.3507385253906,0.4095304012298584,0.050000000745058,0.24138905107975,291.1846008300781,291.1499938964844,265.1546936035156,263.8554077148437,281.49688720703125,293.4339599609375,291.1858215332031,1.0,0.3229964971542358,0.8361839056015015,0.8361839056015015,1.0,1.0,-1.2224371433258057,0.5161524415016174,0.706284761428833,0.2554344534873962,0.0,0.0,0.987511396408081,99.06008911132812,109.0,15.66670036315918,-11954.892578125,309.69219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0636291503906,319.5024719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32864.64453125,36000.0,0.0,0.0,0.2717076241970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302295207977293,1.8302571773529053,-2.7773585316026583e-05,0.0,0.0002757486945483,0.0,0.0,683.4876098632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388260,293.15802001953125,297.1499938964844,293.1499938964844,0.0438628196716308,-1291.3321533203125,304.15045166015625,0.5166478753089905,0.0877915397286415,0.0824604555964469,293.905029296875,297.1499938964844,293.1499938964844,0.0033618551678955,-267.8280639648437,295.5839233398437,0.4068411290645599,0.050000000745058,0.0510118529200553,293.074951171875,297.1499938964844,293.1499938964844,0.3004110753536224,-4284.73193359375,304.1391296386719,0.8583693504333496,0.3893451690673828,0.2738490402698517,293.2220764160156,297.1499938964844,293.1499938964844,0.3006097376346588,-5796.46875,304.15924072265625,0.857703685760498,0.3874505758285522,0.3698936998844147,293.3023986816406,297.1499938964844,293.1499938964844,0.0078624580055475,-2660.450439453125,300.2995910644531,0.4068411290645599,0.050000000745058,0.2419782727956771,291.197265625,291.1499938964844,265.1957397460937,263.89178466796875,281.51666259765625,293.4378356933594,291.1986083984375,1.0,0.3263041377067566,0.8357517123222351,0.8357517123222351,1.0,1.0,-1.223169445991516,0.5164522528648376,0.7067172527313232,0.2555815279483795,0.0,0.0,0.9803513884544371,102.2163314819336,112.0,17.551149368286133,-11956.1396484375,316.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0755615234375,319.51336669921875,278.1499938964844,0.0,18000.0,321.1499938964844,33142.5,36000.0,0.0,0.0,0.2719101309776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291773796081543,1.8292052745819087,-2.7813044653157704e-05,0.0,0.000275954225799,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388320,293.15802001953125,297.1499938964844,293.1499938964844,0.0438628196716308,-1291.3321533203125,304.15045166015625,0.5166478753089905,0.0877915397286415,0.0824604555964469,293.905029296875,297.1499938964844,293.1499938964844,0.0033618551678955,-267.8280639648437,295.5839233398437,0.4068411290645599,0.050000000745058,0.0510118529200553,293.074951171875,297.1499938964844,293.1499938964844,0.3004110753536224,-4284.73193359375,304.1391296386719,0.8583693504333496,0.3893451690673828,0.2738490402698517,293.2220764160156,297.1499938964844,293.1499938964844,0.3006097376346588,-5796.46875,304.15924072265625,0.857703685760498,0.3874505758285522,0.3698936998844147,293.3023986816406,297.1499938964844,293.1499938964844,0.0078624580055475,-2660.450439453125,300.2995910644531,0.4068411290645599,0.050000000745058,0.2419782727956771,291.197265625,291.1499938964844,265.1957397460937,263.89178466796875,281.51666259765625,293.4378356933594,291.1986083984375,1.0,0.3263041377067566,0.8357517123222351,0.8357517123222351,1.0,1.0,-1.223169445991516,0.5164522528648376,0.7067172527313232,0.2555815279483795,0.0,0.0,0.9803513884544371,102.2163314819336,112.0,17.551149368286133,-11956.1396484375,316.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0755615234375,319.51336669921875,278.1499938964844,0.0,18000.0,321.1499938964844,33142.5,36000.0,0.0,0.0,0.2719101309776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291773796081543,1.8292052745819087,-2.7813044653157704e-05,0.0,0.000275954225799,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388380,293.1583557128906,297.1499938964844,293.1499938964844,0.0436785332858562,-1288.142822265625,304.1506042480469,0.5130146741867065,0.0875212028622627,0.0823438614606857,293.9160461425781,297.1499938964844,293.1499938964844,0.0031386937480419,-250.1820373535156,295.3022155761719,0.4042836427688598,0.050000000745058,0.0511356592178344,293.0752258300781,297.1499938964844,293.1499938964844,0.3020208179950714,-4302.40478515625,304.1400451660156,0.8550465703010559,0.391190618276596,0.2752531766891479,293.22186279296875,297.1499938964844,293.1499938964844,0.2986323535442352,-5766.06494140625,304.1594543457031,0.8518087267875671,0.3856676816940307,0.3683411478996277,293.3034973144531,297.1499938964844,293.1499938964844,0.0078109670430421,-2647.73779296875,300.24810791015625,0.4042836427688598,0.050000000745058,0.2425655573606491,291.21112060546875,291.1499938964844,265.2357482910156,263.9273681640625,281.5365295410156,293.44219970703125,291.21258544921875,1.0,0.3295426070690155,0.8353195190429688,0.8353195190429688,1.0,1.0,-1.2237050533294678,0.5166603326797485,0.7070447206497192,0.2556858956813812,0.0,0.0,0.9712759256362916,105.35944366455078,115.0,19.19497871398925,-11956.4072265625,323.3451538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09002685546875,319.52655029296875,278.1499938964844,0.0,18000.0,321.1499938964844,33519.33203125,36000.0,0.0,0.0,0.2720347940921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277485370635984,1.8277764320373533,-2.7866533855558373e-05,0.0,0.0002760807110462,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388440,293.1583557128906,297.1499938964844,293.1499938964844,0.0436785332858562,-1288.142822265625,304.1506042480469,0.5130146741867065,0.0875212028622627,0.0823438614606857,293.9160461425781,297.1499938964844,293.1499938964844,0.0031386937480419,-250.1820373535156,295.3022155761719,0.4042836427688598,0.050000000745058,0.0511356592178344,293.0752258300781,297.1499938964844,293.1499938964844,0.3020208179950714,-4302.40478515625,304.1400451660156,0.8550465703010559,0.391190618276596,0.2752531766891479,293.22186279296875,297.1499938964844,293.1499938964844,0.2986323535442352,-5766.06494140625,304.1594543457031,0.8518087267875671,0.3856676816940307,0.3683411478996277,293.3034973144531,297.1499938964844,293.1499938964844,0.0078109670430421,-2647.73779296875,300.24810791015625,0.4042836427688598,0.050000000745058,0.2425655573606491,291.21112060546875,291.1499938964844,265.2357482910156,263.9273681640625,281.5365295410156,293.44219970703125,291.21258544921875,1.0,0.3295426070690155,0.8353195190429688,0.8353195190429688,1.0,1.0,-1.2237050533294678,0.5166603326797485,0.7070447206497192,0.2556858956813812,0.0,0.0,0.9712759256362916,105.35944366455078,115.0,19.19497871398925,-11956.4072265625,323.3451538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09002685546875,319.52655029296875,278.1499938964844,0.0,18000.0,321.1499938964844,33519.33203125,36000.0,0.0,0.0,0.2720347940921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277485370635984,1.8277764320373533,-2.7866533855558373e-05,0.0,0.0002760807110462,0.0,0.0,683.4984741210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388500,293.1585998535156,297.1499938964844,293.1499938964844,0.0435720831155777,-1286.3101806640625,304.15069580078125,0.511243999004364,0.0873719006776809,0.0822726413607597,293.92156982421875,297.1499938964844,293.1499938964844,0.0030261701904237,-241.24415588378903,295.16033935546875,0.4030434787273407,0.050000000745058,0.0511974208056926,293.07568359375,297.1499938964844,293.1499938964844,0.3027517199516296,-4310.39599609375,304.1405334472656,0.8534151315689087,0.3920492529869079,0.2759102284908294,293.2217712402344,297.1499938964844,293.1499938964844,0.2976340353488922,-5750.69775390625,304.1595458984375,0.8489664196968079,0.3847756385803222,0.3675641715526581,293.3041076660156,297.1499938964844,293.1499938964844,0.007784750778228,-2641.193115234375,300.2222595214844,0.4030434787273407,0.050000000745058,0.2428585290908813,291.21844482421875,291.1499938964844,265.2554016113281,263.94488525390625,281.5465087890625,293.444580078125,291.2199401855469,1.0,0.3311372697353363,0.835103452205658,0.835103452205658,1.0,1.0,-1.223901391029358,0.5167287588119507,0.707172691822052,0.2557294368743896,0.0,0.0,0.9659715294837952,106.9265365600586,115.0,19.91448211669922,-11956.0634765625,326.6939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.097900390625,319.5337219238281,278.1499938964844,0.0,18000.0,321.1499938964844,33752.45703125,36000.0,0.0,0.0,0.272067666053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826863408088684,1.826891303062439,-2.789961035887245e-05,0.0,0.0002761140931397,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388560,293.1588439941406,297.1499938964844,293.1499938964844,0.0434566885232925,-1284.329345703125,304.1507568359375,0.5095022320747375,0.0872136726975441,0.0821931883692741,293.9270935058594,297.1499938964844,293.1499938964844,0.0029128612950444,-232.22286987304688,295.0177917480469,0.4018232524394989,0.050000000745058,0.0512591078877449,293.0763244628906,297.1499938964844,293.1499938964844,0.3034350872039795,-4317.84619140625,304.1410217285156,0.8518015742301941,0.3928650021553039,0.2765378057956695,293.2216796875,297.1499938964844,293.1499938964844,0.2966305911540985,-5735.23974609375,304.1596374511719,0.8461894392967224,0.3838832676410675,0.366786777973175,293.3047180175781,297.1499938964844,293.1499938964844,0.0077582271769642,-2634.52783203125,300.1963195800781,0.4018232524394989,0.050000000745058,0.2431511431932449,291.2259521484375,291.1499938964844,265.2747802734375,263.9621887207031,281.5565795898437,293.447021484375,291.2275085449219,1.0,0.3327165842056274,0.8348889946937561,0.8348889946937561,1.0,1.0,-1.224051594734192,0.5167734026908875,0.7072781324386597,0.2557696998119354,0.0,0.0,0.960147500038147,108.4912567138672,103.0,20.55986785888672,-11955.34375,330.0184936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1060791015625,319.5411376953125,278.1499938964844,0.0,18000.0,321.1499938964844,34019.64453125,36000.0,0.0,0.0,0.2720815539360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825847744941712,1.825875759124756,-2.7937507184105925e-05,0.0,0.0002761281793937,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388620,293.1592102050781,297.1499938964844,293.1499938964844,0.0430499948561191,-1277.458984375,304.15118408203125,0.5102118253707886,0.0869110599160194,0.0818578824400901,293.9382019042969,297.1499938964844,293.1499938964844,0.002674346556887,-213.17662048339844,294.731689453125,0.4029965400695801,0.050000000745058,0.0511997863650321,293.0777893066406,297.1499938964844,293.1499938964844,0.3044874966144562,-4329.099609375,304.14227294921875,0.85502028465271,0.3944350779056549,0.2775954902172088,293.22137451171875,297.1499938964844,293.1499938964844,0.2944203317165375,-5701.03125,304.1601257324219,0.8470252156257629,0.3821248412132263,0.3650631606578827,293.30596923828125,297.1499938964844,293.1499938964844,0.0076702353544533,-2611.449951171875,300.1448669433594,0.4029965400695801,0.050000000745058,0.2428697347640991,291.2427673339844,291.1499938964844,265.3128662109375,263.9962463378906,281.577880859375,293.4518737792969,291.24468994140625,1.0,0.3305887877941131,0.8344600200653076,0.8344600200653076,1.0,1.0,-1.2224419116973877,0.515984058380127,0.706457793712616,0.2554070055484772,0.0,0.0,0.9467025399208068,106.9666976928711,91.0,23.939109802246094,-11941.2529296875,326.1397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1248474121094,319.5595703125,278.1499938964844,0.0,18000.0,321.1499938964844,34678.015625,36000.0,0.0,0.0,0.27203369140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233400583267207,1.8233680725097656,-2.803082679747604e-05,0.0,0.0002760796342045,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
