time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388680,293.1592102050781,297.1499938964844,293.1499938964844,0.0430499948561191,-1277.458984375,304.15118408203125,0.5102118253707886,0.0869110599160194,0.0818578824400901,293.9382019042969,297.1499938964844,293.1499938964844,0.002674346556887,-213.17662048339844,294.731689453125,0.4029965400695801,0.050000000745058,0.0511997863650321,293.0777893066406,297.1499938964844,293.1499938964844,0.3044874966144562,-4329.099609375,304.14227294921875,0.85502028465271,0.3944350779056549,0.2775954902172088,293.22137451171875,297.1499938964844,293.1499938964844,0.2944203317165375,-5701.03125,304.1601257324219,0.8470252156257629,0.3821248412132263,0.3650631606578827,293.30596923828125,297.1499938964844,293.1499938964844,0.0076702353544533,-2611.449951171875,300.1448669433594,0.4029965400695801,0.050000000745058,0.2428697347640991,291.2427673339844,291.1499938964844,265.3128662109375,263.9962463378906,281.577880859375,293.4518737792969,291.24468994140625,1.0,0.3305887877941131,0.8344600200653076,0.8344600200653076,1.0,1.0,-1.2224419116973877,0.515984058380127,0.706457793712616,0.2554070055484772,0.0,0.0,0.9467025399208068,106.9666976928711,91.0,23.939109802246094,-11941.2529296875,326.1397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1248474121094,319.5595703125,278.1499938964844,0.0,18000.0,321.1499938964844,34678.015625,36000.0,0.0,0.0,0.27203369140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8233400583267207,1.8233680725097656,-2.803082679747604e-05,0.0,0.0002760796342045,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388740,293.1593322753906,297.1499938964844,293.1499938964844,0.0425364524126052,-1268.8011474609375,304.1516418457031,0.5143246054649353,0.0866532176733017,0.0814325511455535,293.9492492675781,297.1499938964844,293.1499938964844,0.0024279342032969,-193.43785095214844,294.4456787109375,0.4069677889347076,0.050000000745058,0.0510058775544166,293.079345703125,297.1499938964844,293.1499938964844,0.3052351772785187,-4336.85888671875,304.1435852050781,0.8634093403816223,0.3959493935108185,0.2785170972347259,293.2208557128906,297.1499938964844,293.1499938964844,0.2920287549495697,-5663.87841796875,304.1607360839844,0.8528874516487122,0.380425363779068,0.3632566034793854,293.3070068359375,297.1499938964844,293.1499938964844,0.0075570913031697,-2580.889404296875,300.094970703125,0.4069677889347076,0.050000000745058,0.2419499307870865,291.2636108398437,291.1499938964844,265.3500061035156,264.02960205078125,281.60009765625,293.4566955566406,291.2658996582031,1.0,0.3251113593578338,0.8340310454368591,0.8340310454368591,1.0,1.0,-1.2195327281951904,0.5145919919013977,0.704940676689148,0.2547581493854522,0.0,0.0,0.9301964044570924,102.0157241821289,79.0,28.82787704467773,-11919.048828125,314.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14910888671875,319.58380126953125,278.1499938964844,0.0,18000.0,321.1499938964844,35575.0,36000.0,0.0,0.0,0.271844744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199114799499512,1.8199397325515747,-2.815782863763161e-05,0.0,0.0002758878690656,0.0,0.0,683.4832763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388800,293.1593322753906,297.1499938964844,293.1499938964844,0.0425364524126052,-1268.8011474609375,304.1516418457031,0.5143246054649353,0.0866532176733017,0.0814325511455535,293.9492492675781,297.1499938964844,293.1499938964844,0.0024279342032969,-193.43785095214844,294.4456787109375,0.4069677889347076,0.050000000745058,0.0510058775544166,293.079345703125,297.1499938964844,293.1499938964844,0.3052351772785187,-4336.85888671875,304.1435852050781,0.8634093403816223,0.3959493935108185,0.2785170972347259,293.2208557128906,297.1499938964844,293.1499938964844,0.2920287549495697,-5663.87841796875,304.1607360839844,0.8528874516487122,0.380425363779068,0.3632566034793854,293.3070068359375,297.1499938964844,293.1499938964844,0.0075570913031697,-2580.889404296875,300.094970703125,0.4069677889347076,0.050000000745058,0.2419499307870865,291.2636108398437,291.1499938964844,265.3500061035156,264.02960205078125,281.60009765625,293.4566955566406,291.2658996582031,1.0,0.3251113593578338,0.8340310454368591,0.8340310454368591,1.0,1.0,-1.2195327281951904,0.5145919919013977,0.704940676689148,0.2547581493854522,0.0,0.0,0.9301964044570924,102.0157241821289,79.0,28.82787704467773,-11919.048828125,314.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14910888671875,319.58380126953125,278.1499938964844,0.0,18000.0,321.1499938964844,35575.0,36000.0,0.0,0.0,0.271844744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199114799499512,1.8199397325515747,-2.815782863763161e-05,0.0,0.0002758878690656,0.0,0.0,683.4832763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388860,293.15411376953125,297.1499938964844,293.1499938964844,0.0426790192723274,-1270.92822265625,304.1508483886719,0.5234233140945435,0.087484024465084,0.0817056521773338,293.95428466796875,297.1499938964844,293.1499938964844,0.0021910404320806,-174.45309448242188,294.1735534667969,0.4134120047092438,0.050000000745058,0.0507202595472335,293.0765686035156,297.1499938964844,293.1499938964844,0.3064767122268677,-4350.533203125,304.14361572265625,0.8769385814666748,0.3983116149902344,0.2798432111740112,293.21502685546875,297.1499938964844,293.1499938964844,0.2903282940387726,-5637.79736328125,304.1599426269531,0.8637670874595642,0.3798188865184784,0.362185925245285,293.3017272949219,297.1499938964844,293.1499938964844,0.0074517577886581,-2551.4970703125,300.062255859375,0.4134120047092438,0.050000000745058,0.2405950725078582,291.2846069335937,291.1499938964844,265.3866577148437,264.06268310546875,281.6213073730469,293.461181640625,291.2861022949219,1.0,0.3173468708992004,0.8336318135261536,0.8336318135261536,1.0,1.0,-1.218197226524353,0.5138936638832092,0.7043036222457886,0.2545701563358307,0.0,0.0,0.9107599258422852,94.76795959472656,67.0,26.07560157775879,-11892.517578125,299.0055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1777038574219,319.6007080078125,278.1499938964844,0.0,18000.0,321.1499938964844,36269.03515625,36000.0,0.0,0.0,0.2715062499046325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8021804094314573,1.8022083044052124,-2.792478699120693e-05,0.0,0.0002755443274509,0.0,0.0,668.8125,0.0,0.0,0.0,0.9918704032897948,4.0,0.0,1.0
388920,293.15411376953125,297.1499938964844,293.1499938964844,0.0426790192723274,-1270.92822265625,304.1508483886719,0.5234233140945435,0.087484024465084,0.0817056521773338,293.95428466796875,297.1499938964844,293.1499938964844,0.0021910404320806,-174.45309448242188,294.1735534667969,0.4134120047092438,0.050000000745058,0.0507202595472335,293.0765686035156,297.1499938964844,293.1499938964844,0.3064767122268677,-4350.533203125,304.14361572265625,0.8769385814666748,0.3983116149902344,0.2798432111740112,293.21502685546875,297.1499938964844,293.1499938964844,0.2903282940387726,-5637.79736328125,304.1599426269531,0.8637670874595642,0.3798188865184784,0.362185925245285,293.3017272949219,297.1499938964844,293.1499938964844,0.0074517577886581,-2551.4970703125,300.062255859375,0.4134120047092438,0.050000000745058,0.2405950725078582,291.2846069335937,291.1499938964844,265.3866577148437,264.06268310546875,281.6213073730469,293.461181640625,291.2861022949219,1.0,0.3173468708992004,0.8336318135261536,0.8336318135261536,1.0,1.0,-1.218197226524353,0.5138936638832092,0.7043036222457886,0.2545701563358307,0.0,0.0,0.9107599258422852,94.76795959472656,67.0,26.07560157775879,-11892.517578125,299.0055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1777038574219,319.6007080078125,278.1499938964844,0.0,18000.0,321.1499938964844,36269.03515625,36000.0,0.0,0.0,0.2715062499046325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8021804094314573,1.8022083044052124,-2.792478699120693e-05,0.0,0.0002755443274509,0.0,0.0,668.8125,0.0,0.0,0.0,0.9918704032897948,4.0,0.0,1.0
388980,293.15167236328125,297.1499938964844,293.1499938964844,0.0427199490368366,-1271.47705078125,304.1505126953125,0.5351738929748535,0.0878798738121986,0.0818116664886474,293.9611511230469,297.1499938964844,293.1499938964844,0.0019486888777464,-155.10260009765625,293.8877868652344,0.4224194586277008,0.050000000745058,0.0503852404654026,293.077392578125,297.1499938964844,293.1499938964844,0.3075893521308899,-4362.77783203125,304.1439208984375,0.8942661881446838,0.4000100493431091,0.280861496925354,293.2118835449219,297.1499938964844,293.1499938964844,0.2887614071369171,-5613.82861328125,304.1592712402344,0.8784828186035156,0.3788116574287414,0.3609695136547088,293.2982482910156,297.1499938964844,293.1499938964844,0.0073365033604204,-2520.07373046875,300.0234680175781,0.4224194586277008,0.050000000745058,0.2390058934688568,291.2958068847656,291.1499938964844,265.42333984375,264.0959777832031,281.6477966308594,293.4723205566406,291.2966613769531,1.0,0.3079145550727844,0.833232581615448,0.833232581615448,1.0,1.0,-1.2157776355743408,0.5126711130142212,0.7031065821647644,0.2542059123516083,0.0,0.0,0.8905094861984253,86.25556945800781,55.0,16.896900177001953,-11837.2470703125,280.3957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2155456542969,319.61285400390625,278.1499938964844,0.0,18000.0,321.1499938964844,36438.41015625,36000.0,0.0,0.0,0.2709453701972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7649788856506348,1.7650059461593628,-2.7157248041476123e-05,0.0,0.000274975085631,0.0,0.0,634.2178955078125,0.0,0.0,0.0,0.97418475151062,4.0,0.0,1.0
389040,293.15167236328125,297.1499938964844,293.1499938964844,0.0427199490368366,-1271.47705078125,304.1505126953125,0.5351738929748535,0.0878798738121986,0.0818116664886474,293.9611511230469,297.1499938964844,293.1499938964844,0.0019486888777464,-155.10260009765625,293.8877868652344,0.4224194586277008,0.050000000745058,0.0503852404654026,293.077392578125,297.1499938964844,293.1499938964844,0.3075893521308899,-4362.77783203125,304.1439208984375,0.8942661881446838,0.4000100493431091,0.280861496925354,293.2118835449219,297.1499938964844,293.1499938964844,0.2887614071369171,-5613.82861328125,304.1592712402344,0.8784828186035156,0.3788116574287414,0.3609695136547088,293.2982482910156,297.1499938964844,293.1499938964844,0.0073365033604204,-2520.07373046875,300.0234680175781,0.4224194586277008,0.050000000745058,0.2390058934688568,291.2958068847656,291.1499938964844,265.42333984375,264.0959777832031,281.6477966308594,293.4723205566406,291.2966613769531,1.0,0.3079145550727844,0.833232581615448,0.833232581615448,1.0,1.0,-1.2157776355743408,0.5126711130142212,0.7031065821647644,0.2542059123516083,0.0,0.0,0.8905094861984253,86.25556945800781,55.0,16.896900177001953,-11837.2470703125,280.3957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2155456542969,319.61285400390625,278.1499938964844,0.0,18000.0,321.1499938964844,36438.41015625,36000.0,0.0,0.0,0.2709453701972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7649788856506348,1.7650059461593628,-2.7157248041476123e-05,0.0,0.000274975085631,0.0,0.0,634.2178955078125,0.0,0.0,0.0,0.97418475151062,4.0,0.0,1.0
389100,293.1508483886719,297.1499938964844,293.1499938964844,0.0426696017384529,-1270.608642578125,304.1505126953125,0.5420441627502441,0.0880185216665268,0.0817797109484672,293.96502685546875,297.1499938964844,293.1499938964844,0.0018270884174853,-145.40521240234375,293.7415466308594,0.4281637072563171,0.050000000745058,0.0502054840326309,293.078369140625,297.1499938964844,293.1499938964844,0.3080469071865082,-4367.77197265625,304.1441955566406,0.9044033288955688,0.4007371366024017,0.2812595069408417,293.2107238769531,297.1499938964844,293.1499938964844,0.2879489660263061,-5601.36181640625,304.1590576171875,0.8873446583747864,0.3782556354999542,0.3602792024612427,293.2969970703125,297.1499938964844,293.1499938964844,0.0072772349230945,-2503.93701171875,300.002685546875,0.4281637072563171,0.050000000745058,0.2381532043218612,291.2996826171875,291.1499938964844,265.4416809082031,264.1126708984375,281.6618347167969,293.478271484375,291.30035400390625,1.0,0.3026911318302154,0.8330329656600952,0.8330329656600952,1.0,1.0,-1.2141494750976562,0.511859655380249,0.7022898197174072,0.253949761390686,0.0,0.0,0.880139172077179,81.68376922607422,55.0,13.391840934753418,-11804.203125,270.3026733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2393493652344,319.6214294433594,278.1499938964844,0.0,18000.0,320.6700134277344,36482.68359375,36000.0,0.0,0.0,0.2657524049282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7434403896331787,1.743467092514038,-2.6708386940299533e-05,0.0,0.0002697049058042,0.0,0.0,614.5986328125,0.0,0.0,0.0,0.9639567136764526,4.0,0.0,1.0
389160,293.15020751953125,297.1499938964844,293.1499938964844,0.0426014326512813,-1269.4727783203125,304.1505432128906,0.5497056245803833,0.0881350189447403,0.0817179307341575,293.9691772460937,297.1499938964844,293.1499938964844,0.0017043916741386,-135.63221740722656,293.5927124023437,0.4349551498889923,0.050000000745058,0.0500198230147361,293.0796203613281,297.1499938964844,293.1499938964844,0.3084875643253326,-4372.60546875,304.1444396972656,0.9164321422576904,0.4013984799385071,0.2816050052642822,293.209716796875,297.1499938964844,293.1499938964844,0.2871637642383575,-5589.34375,304.1588439941406,0.8973209261894226,0.377684473991394,0.3595631420612335,293.29595947265625,297.1499938964844,293.1499938964844,0.0072174523957073,-2487.747314453125,299.9808959960937,0.4349551498889923,0.050000000745058,0.2372725009918213,291.30181884765625,291.1499938964844,265.4599914550781,264.12945556640625,281.6761779785156,293.4842529296875,291.3017578125,1.0,0.2971768081188202,0.8328407406806946,0.8328407406806946,1.0,1.0,-1.212350606918335,0.5109639763832092,0.7013866305351257,0.2536734044551849,0.0,0.0,0.8697870373725891,76.96037292480469,43.0,7.101918697357178,-11756.1005859375,259.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22467041015625,319.591796875,278.1499938964844,0.0,18000.0,320.6700134277344,36516.1875,36000.0,0.0,0.0,0.2647736966609955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720443606376648,1.7204698324203491,-2.623224099806976e-05,0.0,0.0002687116502784,0.0,0.0,594.0875244140625,0.0,0.0,0.0,0.95306795835495,4.0,0.0,1.0
389220,293.1492614746094,297.1499938964844,293.1499938964844,0.0424629785120487,-1267.296630859375,304.1506042480469,0.5676783919334412,0.0883210524916648,0.0815343558788299,293.9779052734375,297.1499938964844,293.1499938964844,0.0014610035577788,-116.2936019897461,293.28277587890625,0.4524851143360138,0.050000000745058,0.0496362149715423,293.08282470703125,297.1499938964844,293.1499938964844,0.3094642162322998,-4383.52880859375,304.1446533203125,0.9458669424057008,0.4025331139564514,0.2821542024612427,293.2079772949219,297.1499938964844,293.1499938964844,0.2858248054981231,-5569.109375,304.1581115722656,0.9225725531578064,0.3765225112438202,0.3580920100212097,293.29449462890625,297.1499938964844,293.1499938964844,0.0071006915532052,-2456.742431640625,299.9328918457031,0.4524851143360138,0.050000000745058,0.2354528307914734,291.2955017089844,291.1499938964844,265.4966735839844,264.1630859375,281.7057189941406,293.4963073730469,291.29449462890625,1.0,0.2853567600250244,0.8324562907218933,0.8324562907218933,1.0,1.0,-1.2083792686462402,0.5089800357818604,0.6993992328643799,0.2530962228775024,0.0,0.0,0.8507140874862671,67.19891357421875,31.0,-6.896320343017578,-11655.5791015625,238.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1972961425781,319.5327453613281,278.1499938964844,0.0,18000.0,320.6700134277344,36530.21484375,36000.0,0.0,0.0,0.2628865242004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.673259973526001,1.6732852458953855,-2.5263043426093645e-05,0.0,0.0002667963854037,0.0,0.0,553.3606567382812,0.0,0.0,0.0,0.9308623671531676,4.0,0.0,1.0
389280,293.1492614746094,297.1499938964844,293.1499938964844,0.0424629785120487,-1267.296630859375,304.1506042480469,0.5676783919334412,0.0883210524916648,0.0815343558788299,293.9779052734375,297.1499938964844,293.1499938964844,0.0014610035577788,-116.2936019897461,293.28277587890625,0.4524851143360138,0.050000000745058,0.0496362149715423,293.08282470703125,297.1499938964844,293.1499938964844,0.3094642162322998,-4383.52880859375,304.1446533203125,0.9458669424057008,0.4025331139564514,0.2821542024612427,293.2079772949219,297.1499938964844,293.1499938964844,0.2858248054981231,-5569.109375,304.1581115722656,0.9225725531578064,0.3765225112438202,0.3580920100212097,293.29449462890625,297.1499938964844,293.1499938964844,0.0071006915532052,-2456.742431640625,299.9328918457031,0.4524851143360138,0.050000000745058,0.2354528307914734,291.2955017089844,291.1499938964844,265.4966735839844,264.1630859375,281.7057189941406,293.4963073730469,291.29449462890625,1.0,0.2853567600250244,0.8324562907218933,0.8324562907218933,1.0,1.0,-1.2083792686462402,0.5089800357818604,0.6993992328643799,0.2530962228775024,0.0,0.0,0.8507140874862671,67.19891357421875,31.0,-6.896320343017578,-11655.5791015625,238.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1972961425781,319.5327453613281,278.1499938964844,0.0,18000.0,320.6700134277344,36530.21484375,36000.0,0.0,0.0,0.2628865242004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.673259973526001,1.6732852458953855,-2.5263043426093645e-05,0.0,0.0002667963854037,0.0,0.0,553.3606567382812,0.0,0.0,0.0,0.9308623671531676,4.0,0.0,1.0
389340,293.1486511230469,297.1499938964844,293.1499938964844,0.0422971434891223,-1264.7296142578125,304.1506652832031,0.589647650718689,0.0884623304009437,0.0812967792153358,293.987060546875,297.1499938964844,293.1499938964844,0.0012181730708107,-97.00563049316406,292.964111328125,0.4747361838817596,0.050000000745058,0.0492425970733165,293.0868835449219,297.1499938964844,293.1499938964844,0.3103315532207489,-4393.23779296875,304.1449890136719,0.978487193584442,0.4034155607223511,0.2825216650962829,293.2065124511719,297.1499938964844,293.1499938964844,0.2845906913280487,-5550.51123046875,304.157470703125,0.9560542106628418,0.375351995229721,0.3565987646579742,293.2935485839844,297.1499938964844,293.1499938964844,0.0069851209409534,-2426.090087890625,299.8822631835937,0.4747361838817596,0.050000000745058,0.2335856854915619,291.2842712402344,291.1499938964844,265.5333251953125,264.1968994140625,281.73651123046875,293.5086669921875,291.28302001953125,1.0,0.2725755274295807,0.832071840763092,0.832071840763092,1.0,1.0,-1.2040293216705322,0.5067919492721558,0.6972374320030212,0.2525205910205841,0.0,0.0,0.8335362076759338,57.18085479736328,34.0,-14.208882331848145,-11554.587890625,216.178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1781005859375,319.4814453125,278.1499938964844,0.0,18000.0,320.19000244140625,36511.8046875,36000.0,0.0,0.0,0.2562105655670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627370834350586,1.6273951530456543,-2.433912050037179e-05,0.0,0.0002600211591925,0.0,0.0,515.6010131835938,0.0,0.0,0.0,0.909361720085144,4.0,0.0,1.0
389400,293.1486511230469,297.1499938964844,293.1499938964844,0.0422971434891223,-1264.7296142578125,304.1506652832031,0.589647650718689,0.0884623304009437,0.0812967792153358,293.987060546875,297.1499938964844,293.1499938964844,0.0012181730708107,-97.00563049316406,292.964111328125,0.4747361838817596,0.050000000745058,0.0492425970733165,293.0868835449219,297.1499938964844,293.1499938964844,0.3103315532207489,-4393.23779296875,304.1449890136719,0.978487193584442,0.4034155607223511,0.2825216650962829,293.2065124511719,297.1499938964844,293.1499938964844,0.2845906913280487,-5550.51123046875,304.157470703125,0.9560542106628418,0.375351995229721,0.3565987646579742,293.2935485839844,297.1499938964844,293.1499938964844,0.0069851209409534,-2426.090087890625,299.8822631835937,0.4747361838817596,0.050000000745058,0.2335856854915619,291.2842712402344,291.1499938964844,265.5333251953125,264.1968994140625,281.73651123046875,293.5086669921875,291.28302001953125,1.0,0.2725755274295807,0.832071840763092,0.832071840763092,1.0,1.0,-1.2040293216705322,0.5067919492721558,0.6972374320030212,0.2525205910205841,0.0,0.0,0.8335362076759338,57.18085479736328,34.0,-14.208882331848145,-11554.587890625,216.178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1781005859375,319.4814453125,278.1499938964844,0.0,18000.0,320.19000244140625,36511.8046875,36000.0,0.0,0.0,0.2562105655670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627370834350586,1.6273951530456543,-2.433912050037179e-05,0.0,0.0002600211591925,0.0,0.0,515.6010131835938,0.0,0.0,0.0,0.909361720085144,4.0,0.0,1.0
389460,293.1484680175781,297.1499938964844,293.1499938964844,0.042253203690052,-1264.260986328125,304.1505126953125,0.6057766079902649,0.0885393023490905,0.0811478495597839,293.9964904785156,297.1499938964844,293.1499938964844,0.0009778452804312,-77.9228744506836,292.63458251953125,0.4876071512699127,0.050000000745058,0.0489929802715778,293.09197998046875,297.1499938964844,293.1499938964844,0.3112488389015198,-4403.646484375,304.1451416015625,0.9984390139579772,0.4039831459522247,0.282770037651062,293.2053527832031,297.1499938964844,293.1499938964844,0.2836743593215942,-5537.0439453125,304.156494140625,0.9784672856330872,0.3741599321365356,0.3552359938621521,293.29302978515625,297.1499938964844,293.1499938964844,0.006897029466927,-2403.670166015625,299.8282165527344,0.4876071512699127,0.050000000745058,0.2324016094207763,291.2658996582031,291.1499938964844,265.57000732421875,264.2308654785156,281.7677307128906,293.5218200683594,291.2633361816406,1.0,0.2645237147808075,0.8317248821258545,0.8317248821258545,1.0,1.0,-1.2007896900177002,0.5050771236419678,0.6957125067710876,0.2523186206817627,0.0,0.0,0.8191381692886353,50.82807922363281,37.0,-26.812612533569336,-11439.5107421875,202.08712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0790100097656,319.35400390625,278.1499938964844,0.0,18000.0,320.19000244140625,36460.3203125,36000.0,0.0,0.0,0.2534435093402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584762692451477,1.5847861766815186,-2.3496377252740785e-05,0.0,0.0002572129305917,0.0,0.0,482.1157836914063,0.0,0.0,0.0,0.8895601630210876,4.0,0.0,1.0
389520,293.1484680175781,297.1499938964844,293.1499938964844,0.042253203690052,-1264.260986328125,304.1505126953125,0.6057766079902649,0.0885393023490905,0.0811478495597839,293.9964904785156,297.1499938964844,293.1499938964844,0.0009778452804312,-77.9228744506836,292.63458251953125,0.4876071512699127,0.050000000745058,0.0489929802715778,293.09197998046875,297.1499938964844,293.1499938964844,0.3112488389015198,-4403.646484375,304.1451416015625,0.9984390139579772,0.4039831459522247,0.282770037651062,293.2053527832031,297.1499938964844,293.1499938964844,0.2836743593215942,-5537.0439453125,304.156494140625,0.9784672856330872,0.3741599321365356,0.3552359938621521,293.29302978515625,297.1499938964844,293.1499938964844,0.006897029466927,-2403.670166015625,299.8282165527344,0.4876071512699127,0.050000000745058,0.2324016094207763,291.2658996582031,291.1499938964844,265.57000732421875,264.2308654785156,281.7677307128906,293.5218200683594,291.2633361816406,1.0,0.2645237147808075,0.8317248821258545,0.8317248821258545,1.0,1.0,-1.2007896900177002,0.5050771236419678,0.6957125067710876,0.2523186206817627,0.0,0.0,0.8191381692886353,50.82807922363281,37.0,-26.812612533569336,-11439.5107421875,202.08712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0790100097656,319.35400390625,278.1499938964844,0.0,18000.0,320.19000244140625,36460.3203125,36000.0,0.0,0.0,0.2534435093402862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584762692451477,1.5847861766815186,-2.3496377252740785e-05,0.0,0.0002572129305917,0.0,0.0,482.1157836914063,0.0,0.0,0.0,0.8895601630210876,4.0,0.0,1.0
389580,293.14862060546875,297.1499938964844,293.1499938964844,0.042263314127922,-1264.6552734375,304.1503295898437,0.6135531067848206,0.0885448157787323,0.0810625031590461,294.0059814453125,297.1499938964844,293.1499938964844,0.0007416140288114,-59.13695907592773,292.3008117675781,0.4937041699886322,0.050000000745058,0.0488809123635292,293.0873413085937,297.1499938964844,293.1499938964844,0.3009489178657532,-4283.31005859375,304.16387939453125,0.9990000128746032,0.4063537120819092,0.2742791175842285,293.2044372558594,297.1499938964844,293.1499938964844,0.2828490138053894,-5524.85546875,304.1557312011719,0.9879687428474426,0.3729435205459595,0.3539869487285614,293.2927551269531,297.1499938964844,293.1499938964844,0.0068334587849676,-2388.02197265625,299.7735290527344,0.4937041699886322,0.050000000745058,0.2318699955940246,291.2474975585937,291.1499938964844,265.6066589355469,264.2649230957031,281.7998046875,293.5223693847656,291.24639892578125,1.0,0.2593272626399994,0.8313779234886169,0.8313779234886169,1.0,1.0,-1.1882004737854004,0.4990749359130859,0.6891255378723145,0.2499578297138214,0.0,0.0,0.807572603225708,47.82387161254883,40.0,-21.473365783691406,-11278.6201171875,191.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98858642578125,319.2494506835937,278.1499938964844,0.0,18000.0,320.19000244140625,36383.7890625,36000.0,0.0,0.0,0.2509809732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549785852432251,1.5498087406158447,-2.2813304894953035e-05,0.0,0.0002547137846704,0.0,0.0,455.7066040039063,0.0,0.0,0.0,0.8733122944831848,4.0,0.0,1.0
389640,293.14862060546875,297.1499938964844,293.1499938964844,0.042263314127922,-1264.6552734375,304.1503295898437,0.6135531067848206,0.0885448157787323,0.0810625031590461,294.0059814453125,297.1499938964844,293.1499938964844,0.0007416140288114,-59.13695907592773,292.3008117675781,0.4937041699886322,0.050000000745058,0.0488809123635292,293.0873413085937,297.1499938964844,293.1499938964844,0.3009489178657532,-4283.31005859375,304.16387939453125,0.9990000128746032,0.4063537120819092,0.2742791175842285,293.2044372558594,297.1499938964844,293.1499938964844,0.2828490138053894,-5524.85546875,304.1557312011719,0.9879687428474426,0.3729435205459595,0.3539869487285614,293.2927551269531,297.1499938964844,293.1499938964844,0.0068334587849676,-2388.02197265625,299.7735290527344,0.4937041699886322,0.050000000745058,0.2318699955940246,291.2474975585937,291.1499938964844,265.6066589355469,264.2649230957031,281.7998046875,293.5223693847656,291.24639892578125,1.0,0.2593272626399994,0.8313779234886169,0.8313779234886169,1.0,1.0,-1.1882004737854004,0.4990749359130859,0.6891255378723145,0.2499578297138214,0.0,0.0,0.807572603225708,47.82387161254883,40.0,-21.473365783691406,-11278.6201171875,191.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.98858642578125,319.2494506835937,278.1499938964844,0.0,18000.0,320.19000244140625,36383.7890625,36000.0,0.0,0.0,0.2509809732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549785852432251,1.5498087406158447,-2.2813304894953035e-05,0.0,0.0002547137846704,0.0,0.0,455.7066040039063,0.0,0.0,0.0,0.8733122944831848,4.0,0.0,1.0
389700,293.1488342285156,297.1499938964844,293.1499938964844,0.0422447733581066,-1264.4202880859375,304.1502990722656,0.6159217357635498,0.0885204300284385,0.0810144767165184,294.0107727050781,297.1499938964844,293.1499938964844,0.0006224493845365,-49.64438247680664,292.1358642578125,0.4956959187984466,0.050000000745058,0.048846285790205,293.0812683105469,297.1499938964844,293.1499938964844,0.2968407273292541,-4235.57177734375,304.16876220703125,0.9990000128746032,0.4083388149738312,0.2709926664829254,293.2041015625,297.1499938964844,293.1499938964844,0.2823576331138611,-5517.40625,304.15557861328125,0.990709125995636,0.3723189532756805,0.3533691763877868,293.2926025390625,297.1499938964844,293.1499938964844,0.0068040359765291,-2380.5517578125,299.74761962890625,0.4956959187984466,0.050000000745058,0.2317057400941848,291.24224853515625,291.1499938964844,265.625,264.2820129394531,281.8139343261719,293.5194091796875,291.2410888671875,1.0,0.257589191198349,0.8312044143676758,0.8312044143676758,1.0,1.0,-1.1832451820373535,0.4966390132904053,0.6866061687469482,0.249233216047287,0.0,0.0,0.8019455075263977,46.88700485229492,40.0,-18.716384887695312,-11210.15625,188.3905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9509582519531,319.2035217285156,278.1499938964844,0.0,18000.0,319.7099914550781,36372.484375,36000.0,0.0,0.0,0.2449989169836044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5331120491027832,1.5331345796585083,-2.2498599719256163e-05,0.0,0.000248642754741,0.0,0.0,443.56732177734375,0.0,0.0,0.0,0.8655937910079956,4.0,0.0,1.0
389760,293.1490783691406,297.1499938964844,293.1499938964844,0.042232509702444,-1264.305908203125,304.1502685546875,0.6175643801689148,0.0884867459535598,0.0809651985764503,294.0155639648437,297.1499938964844,293.1499938964844,0.0005194945260882,-40.2123908996582,291.96881103515625,0.4971430003643036,0.050000000745058,0.0488218106329441,293.0758972167969,297.1499938964844,293.1499938964844,0.2938719987869262,-4201.66845703125,304.17071533203125,0.9990000128746032,0.4102674424648285,0.268645703792572,293.20379638671875,297.1499938964844,293.1499938964844,0.2819058001041412,-5510.60595703125,304.1553955078125,0.992512583732605,0.3716904819011688,0.3527553975582123,293.2923889160156,297.1499938964844,293.1499938964844,0.0067767235450446,-2373.7861328125,299.7213439941406,0.4971430003643036,0.050000000745058,0.2315896600484848,291.2358093261719,291.1499938964844,265.6433410644531,264.2991027832031,281.82867431640625,293.517822265625,291.2340087890625,1.0,0.2563390135765075,0.8310667872428894,0.8310667872428894,1.0,1.0,-1.1794626712799072,0.4947152137756347,0.6847473978996277,0.2488628029823303,0.0,0.0,0.7968572974205017,46.226173400878906,43.0,-20.680564880371094,-11138.3818359375,185.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8746032714844,319.1200561523437,278.1499938964844,0.0,18000.0,319.7099914550781,36354.62890625,36000.0,0.0,0.0,0.2433554381132125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171512365341189,1.5171735286712646,-2.219892485300079e-05,0.0,0.0002469748433213,0.0,0.0,432.14495849609375,0.0,0.0,0.0,0.8582488298416138,4.0,0.0,1.0
389820,293.149658203125,297.1499938964844,293.1499938964844,0.0422532521188259,-1264.922119140625,304.150146484375,0.619015634059906,0.0883950814604759,0.0808684602379798,294.02508544921875,297.1499938964844,293.1499938964844,0.0004196676600258,-20.84871292114257,291.6234436035156,0.4985538423061371,0.050000000745058,0.0487985201179981,293.0707702636719,297.1499938964844,293.1499938964844,0.2912066876888275,-4172.5791015625,304.1680603027344,0.9990000128746032,0.413200706243515,0.2663928270339966,293.20330810546875,297.1499938964844,293.1499938964844,0.2812294661998749,-5500.7421875,304.1547241210937,0.9937824010849,0.3704288303852081,0.3515469133853912,293.2921142578125,297.1499938964844,293.1499938964844,0.0067296428605914,-2363.04345703125,299.66558837890625,0.4985538423061371,0.050000000745058,0.2314791679382324,291.2142944335937,291.1499938964844,265.67999267578125,264.3333740234375,281.8619384765625,293.5216369628906,291.2118225097656,1.0,0.2551069855690002,0.8307915329933167,0.8307915329933167,1.0,1.0,-1.175029993057251,0.4921973347663879,0.682832658290863,0.2491436749696731,0.0,0.0,0.7896561622619629,45.60629653930664,46.0,-28.834457397460938,-11020.87109375,183.23028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7182922363281,318.9520568847656,278.1499938964844,0.0,18000.0,319.7099914550781,36264.609375,36000.0,0.0,0.0,0.240574225783348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912588596343994,1.4912805557250977,-2.170555126213003e-05,0.0,0.0002441522665321,0.0,0.0,413.8805541992188,0.0,0.0,0.0,0.846413254737854,4.0,0.0,1.0
389880,293.149658203125,297.1499938964844,293.1499938964844,0.0422532521188259,-1264.922119140625,304.150146484375,0.619015634059906,0.0883950814604759,0.0808684602379798,294.02508544921875,297.1499938964844,293.1499938964844,0.0004196676600258,-20.84871292114257,291.6234436035156,0.4985538423061371,0.050000000745058,0.0487985201179981,293.0707702636719,297.1499938964844,293.1499938964844,0.2912066876888275,-4172.5791015625,304.1680603027344,0.9990000128746032,0.413200706243515,0.2663928270339966,293.20330810546875,297.1499938964844,293.1499938964844,0.2812294661998749,-5500.7421875,304.1547241210937,0.9937824010849,0.3704288303852081,0.3515469133853912,293.2921142578125,297.1499938964844,293.1499938964844,0.0067296428605914,-2363.04345703125,299.66558837890625,0.4985538423061371,0.050000000745058,0.2314791679382324,291.2142944335937,291.1499938964844,265.67999267578125,264.3333740234375,281.8619384765625,293.5216369628906,291.2118225097656,1.0,0.2551069855690002,0.8307915329933167,0.8307915329933167,1.0,1.0,-1.175029993057251,0.4921973347663879,0.682832658290863,0.2491436749696731,0.0,0.0,0.7896561622619629,45.60629653930664,46.0,-28.834457397460938,-11020.87109375,183.23028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7182922363281,318.9520568847656,278.1499938964844,0.0,18000.0,319.7099914550781,36264.609375,36000.0,0.0,0.0,0.240574225783348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912588596343994,1.4912805557250977,-2.170555126213003e-05,0.0,0.0002441522665321,0.0,0.0,413.8805541992188,0.0,0.0,0.0,0.846413254737854,4.0,0.0,1.0
389940,293.150390625,297.1499938964844,293.1499938964844,0.0422734394669532,-1265.5477294921875,304.1500549316406,0.6184244155883789,0.0882575362920761,0.0807612761855125,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4982807040214538,0.050000000745058,0.0488029792904853,293.0749206542969,297.1499938964844,293.1499938964844,0.2920561134815216,-4184.548828125,304.1605529785156,0.9990000128746032,0.4143823087215423,0.2668261229991913,293.20294189453125,297.1499938964844,293.1499938964844,0.2806191146373749,-5491.873046875,304.1541748046875,0.9925041794776917,0.3691511154174804,0.3503546118736267,293.292236328125,297.1499938964844,293.1499938964844,0.006686944514513,-2353.66064453125,299.60791015625,0.4982807040214538,0.050000000745058,0.2315003275871276,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9004821777344,293.53515625,291.1882629394531,1.0,0.2552632987499237,0.8305163383483887,0.8305163383483887,1.0,1.0,-1.174020290374756,0.4911309778690338,0.6828892827033997,0.2505392432212829,0.0,0.0,0.7858206033706665,45.74606323242188,49.0,-31.70747184753418,-10936.138671875,183.1939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5599365234375,318.7882385253906,278.1499938964844,0.0,18000.0,319.2300109863281,36158.09375,36000.0,0.0,0.0,0.2336431592702865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752806425094604,1.47530198097229,-2.139362368325237e-05,0.0,0.0002371181035414,0.0,0.0,402.7342834472656,0.0,0.0,0.0,0.8391202688217163,4.0,0.0,1.0
390000,293.150390625,297.1499938964844,293.1499938964844,0.0422734394669532,-1265.5477294921875,304.1500549316406,0.6184244155883789,0.0882575362920761,0.0807612761855125,294.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.4982807040214538,0.050000000745058,0.0488029792904853,293.0749206542969,297.1499938964844,293.1499938964844,0.2920561134815216,-4184.548828125,304.1605529785156,0.9990000128746032,0.4143823087215423,0.2668261229991913,293.20294189453125,297.1499938964844,293.1499938964844,0.2806191146373749,-5491.873046875,304.1541748046875,0.9925041794776917,0.3691511154174804,0.3503546118736267,293.292236328125,297.1499938964844,293.1499938964844,0.006686944514513,-2353.66064453125,299.60791015625,0.4982807040214538,0.050000000745058,0.2315003275871276,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9004821777344,293.53515625,291.1882629394531,1.0,0.2552632987499237,0.8305163383483887,0.8305163383483887,1.0,1.0,-1.174020290374756,0.4911309778690338,0.6828892827033997,0.2505392432212829,0.0,0.0,0.7858206033706665,45.74606323242188,49.0,-31.70747184753418,-10936.138671875,183.1939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5599365234375,318.7882385253906,278.1499938964844,0.0,18000.0,319.2300109863281,36158.09375,36000.0,0.0,0.0,0.2336431592702865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752806425094604,1.47530198097229,-2.139362368325237e-05,0.0,0.0002371181035414,0.0,0.0,402.7342834472656,0.0,0.0,0.0,0.8391202688217163,4.0,0.0,1.0
390060,293.1513671875,297.1499938964844,293.1499938964844,0.042276281863451,-1265.933349609375,304.1500549316406,0.6161302328109741,0.0880451425909996,0.0806158930063247,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4966851770877838,0.050000000745058,0.0488294772803783,293.08819580078125,297.1499938964844,293.1499938964844,0.2958395481109619,-4230.35009765625,304.15069580078125,0.9990000128746032,0.4136167168617248,0.2693842351436615,293.20281982421875,297.1499938964844,293.1499938964844,0.2800958752632141,-5484.39794921875,304.1536560058594,0.9891124367713928,0.3678375780582428,0.3491553068161011,293.29302978515625,297.1499938964844,293.1499938964844,0.0066468743607401,-2345.3193359375,299.5469970703125,0.4966851770877838,0.050000000745058,0.2316260188817978,291.16375732421875,291.1499938964844,265.7533264160156,264.402099609375,281.9441223144531,293.5584411621094,291.1605529785156,1.0,0.2565104961395263,0.8302208185195923,0.8302208185195923,1.0,1.0,-1.1756590604782104,0.4911971092224121,0.6844618916511536,0.2527662217617035,0.0,0.0,0.7856797575950623,46.48736953735352,52.0,-38.36458206176758,-10854.5185546875,185.18923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.312255859375,318.54638671875,278.1499938964844,0.0,18000.0,319.2300109863281,36041.765625,36000.0,0.0,0.0,0.2312892377376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692277908325195,1.4692491292953491,-2.125909122696612e-05,0.0,0.000234729173826,0.0,0.0,398.3389892578125,0.0,0.0,0.0,0.8364207148551941,4.0,0.0,1.0
390120,293.1513671875,297.1499938964844,293.1499938964844,0.042276281863451,-1265.933349609375,304.1500549316406,0.6161302328109741,0.0880451425909996,0.0806158930063247,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.4966851770877838,0.050000000745058,0.0488294772803783,293.08819580078125,297.1499938964844,293.1499938964844,0.2958395481109619,-4230.35009765625,304.15069580078125,0.9990000128746032,0.4136167168617248,0.2693842351436615,293.20281982421875,297.1499938964844,293.1499938964844,0.2800958752632141,-5484.39794921875,304.1536560058594,0.9891124367713928,0.3678375780582428,0.3491553068161011,293.29302978515625,297.1499938964844,293.1499938964844,0.0066468743607401,-2345.3193359375,299.5469970703125,0.4966851770877838,0.050000000745058,0.2316260188817978,291.16375732421875,291.1499938964844,265.7533264160156,264.402099609375,281.9441223144531,293.5584411621094,291.1605529785156,1.0,0.2565104961395263,0.8302208185195923,0.8302208185195923,1.0,1.0,-1.1756590604782104,0.4911971092224121,0.6844618916511536,0.2527662217617035,0.0,0.0,0.7856797575950623,46.48736953735352,52.0,-38.36458206176758,-10854.5185546875,185.18923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.312255859375,318.54638671875,278.1499938964844,0.0,18000.0,319.2300109863281,36041.765625,36000.0,0.0,0.0,0.2312892377376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692277908325195,1.4692491292953491,-2.125909122696612e-05,0.0,0.000234729173826,0.0,0.0,398.3389892578125,0.0,0.0,0.0,0.8364207148551941,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0422167442739009,-1265.31884765625,304.1501159667969,0.6123102903366089,0.0877227336168289,0.0803949236869812,294.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4940942823886871,0.050000000745058,0.0488740280270576,293.1098022460937,297.1499938964844,293.1499938964844,0.3020197749137878,-4303.23681640625,304.1401672363281,0.9990000128746032,0.4108150005340576,0.2736304104328155,293.2029724121094,297.1499938964844,293.1499938964844,0.2795968949794769,-5477.26611328125,304.1532592773437,0.9838623404502868,0.3664698898792267,0.3479271233081817,293.2946472167969,297.1499938964844,293.1499938964844,0.0066080354154109,-2337.47119140625,299.4824523925781,0.4940942823886871,0.050000000745058,0.2318373322486877,291.1343688964844,291.1499938964844,265.7900085449219,264.4365539550781,281.9924011230469,293.5919189453125,291.1315612792969,1.0,0.2586173117160797,0.8299253582954407,0.8299253582954407,1.0,1.0,-1.1793233156204224,0.4921625256538391,0.6871607899665833,0.2555452585220337,0.0,0.0,0.7897617220878601,47.71724319458008,55.0,-39.08753967285156,-10799.9736328125,188.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05877685546875,318.30938720703125,278.1499938964844,0.0,18000.0,319.2300109863281,35907.01953125,36000.0,0.0,0.0,0.2300035208463668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475710153579712,1.4757314920425415,-2.134454189217649e-05,0.0,0.0002334243326913,0.0,0.0,402.262939453125,0.0,0.0,0.0,0.8394388556480408,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0422167442739009,-1265.31884765625,304.1501159667969,0.6123102903366089,0.0877227336168289,0.0803949236869812,294.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4940942823886871,0.050000000745058,0.0488740280270576,293.1098022460937,297.1499938964844,293.1499938964844,0.3020197749137878,-4303.23681640625,304.1401672363281,0.9990000128746032,0.4108150005340576,0.2736304104328155,293.2029724121094,297.1499938964844,293.1499938964844,0.2795968949794769,-5477.26611328125,304.1532592773437,0.9838623404502868,0.3664698898792267,0.3479271233081817,293.2946472167969,297.1499938964844,293.1499938964844,0.0066080354154109,-2337.47119140625,299.4824523925781,0.4940942823886871,0.050000000745058,0.2318373322486877,291.1343688964844,291.1499938964844,265.7900085449219,264.4365539550781,281.9924011230469,293.5919189453125,291.1315612792969,1.0,0.2586173117160797,0.8299253582954407,0.8299253582954407,1.0,1.0,-1.1793233156204224,0.4921625256538391,0.6871607899665833,0.2555452585220337,0.0,0.0,0.7897617220878601,47.71724319458008,55.0,-39.08753967285156,-10799.9736328125,188.8115997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05877685546875,318.30938720703125,278.1499938964844,0.0,18000.0,319.2300109863281,35907.01953125,36000.0,0.0,0.0,0.2300035208463668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475710153579712,1.4757314920425415,-2.134454189217649e-05,0.0,0.0002334243326913,0.0,0.0,402.262939453125,0.0,0.0,0.0,0.8394388556480408,4.0,0.0,1.0
390300,293.1536560058594,297.1499938964844,293.1499938964844,0.0421455837786197,-1264.31201171875,304.1502380371094,0.6098650097846985,0.0875179916620254,0.080250971019268,294.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.492515355348587,0.050000000745058,0.0489020571112632,293.12359619140625,297.1499938964844,293.1499938964844,0.3058057725429535,-4347.3251953125,304.13507080078125,0.9990000128746032,0.4086192846298218,0.2762686312198639,293.2031555175781,297.1499938964844,293.1499938964844,0.2792900204658508,-5472.7275390625,304.1532287597656,0.9806027412414552,0.3657614290714264,0.3472966849803924,293.2957763671875,297.1499938964844,293.1499938964844,0.0065878862515091,-2333.18603515625,299.4496459960937,0.492515355348587,0.050000000745058,0.2319703102111816,291.1214294433594,291.1499938964844,265.8083190917969,264.4537658691406,282.0180358886719,293.61260986328125,291.118896484375,1.0,0.2599315345287323,0.8297775983810425,0.8297775983810425,1.0,1.0,-1.1817537546157837,0.4929290115833282,0.6888247728347778,0.2570489943027496,0.0,0.0,0.7929734587669373,48.48620223999024,55.0,-36.82261276245117,-10781.4677734375,191.1316070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.93292236328125,318.1949768066406,278.1499938964844,0.0,18000.0,318.75,35850.78125,36000.0,0.0,0.0,0.2249313741922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482912540435791,1.4829339981079102,-2.1461222786456347e-05,0.0,0.0002282767527503,0.0,0.0,406.9425964355469,0.0,0.0,0.0,0.8427590131759644,4.0,0.0,1.0
390360,293.1546325683594,297.1499938964844,293.1499938964844,0.0420493818819522,-1262.889404296875,304.1503601074219,0.607125461101532,0.0872846245765686,0.0800843089818954,294.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4907868206501007,0.050000000745058,0.048933457583189,293.1392822265625,297.1499938964844,293.1499938964844,0.3100023865699768,-4395.8564453125,304.1301574707031,0.9990000128746032,0.4058744609355926,0.2791943252086639,293.20343017578125,297.1499938964844,293.1499938964844,0.2789564728736877,-5467.75,304.1532592773437,0.9769522547721864,0.3650355339050293,0.3466534316539764,293.297119140625,297.1499938964844,293.1499938964844,0.0065671578049659,-2328.68408203125,299.41632080078125,0.4907868206501007,0.050000000745058,0.2321192622184753,291.1092224121094,291.1499938964844,265.82666015625,264.47100830078125,282.0448303222656,293.6363830566406,291.1065368652344,1.0,0.2613908648490906,0.8295912146568298,0.8295912146568298,1.0,1.0,-1.1845098733901978,0.4938589036464691,0.690650999546051,0.2585800588130951,0.0,0.0,0.7969083189964294,49.34425735473633,58.0,-36.5106086730957,-10755.662109375,193.74501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.76727294921875,318.04425048828125,278.1499938964844,0.0,18000.0,318.75,35801.4375,36000.0,0.0,0.0,0.2243862599134445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492252230644226,1.4922739267349243,-2.1618801838485524e-05,0.0,0.0002277235325891,0.0,0.0,413.1435241699219,0.0,0.0,0.0,0.8470715880393982,4.0,0.0,1.0
