time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390420,293.1567077636719,297.1499938964844,293.1499938964844,0.0418102107942104,-1259.2774658203125,304.150634765625,0.5996260046958923,0.0867442712187767,0.0797058269381523,294.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.4859711229801178,0.050000000745058,0.0490242689847946,293.1723022460937,297.1499938964844,293.1499938964844,0.3129089772701263,-4429.1181640625,304.13299560546875,0.9943364262580872,0.3994388282299042,0.2808262705802917,293.2041015625,297.1499938964844,293.1499938964844,0.2782621085643768,-5457.33544921875,304.1533508300781,0.9666789174079896,0.3635425269603729,0.3453508615493774,293.3002319335937,297.1499938964844,293.1499938964844,0.006529034115374,-2320.608642578125,299.347412109375,0.4859711229801178,0.050000000745058,0.2325500249862671,291.0845947265625,291.1499938964844,265.86334228515625,264.5054626464844,282.10809326171875,293.68994140625,291.0831604003906,1.0,0.2645252645015716,0.829218327999115,0.829218327999115,1.0,1.0,-1.1848281621932983,0.4932347536087036,0.6915934681892395,0.2607221007347107,0.0,0.0,0.8073879480361938,51.7021484375,61.0,-29.114538192749023,-10681.734375,198.6426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.44195556640625,317.7597351074219,278.1499938964844,0.0,18000.0,318.75,35696.765625,36000.0,0.0,0.0,0.2242309749126434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518133521080017,1.518155574798584,-2.2068252292228863e-05,0.0,0.0002275659353472,0.0,0.0,430.7909240722656,0.0,0.0,0.0,0.8590498566627502,4.0,0.0,1.0
390480,293.1567077636719,297.1499938964844,293.1499938964844,0.0418102107942104,-1259.2774658203125,304.150634765625,0.5996260046958923,0.0867442712187767,0.0797058269381523,294.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.4859711229801178,0.050000000745058,0.0490242689847946,293.1723022460937,297.1499938964844,293.1499938964844,0.3129089772701263,-4429.1181640625,304.13299560546875,0.9943364262580872,0.3994388282299042,0.2808262705802917,293.2041015625,297.1499938964844,293.1499938964844,0.2782621085643768,-5457.33544921875,304.1533508300781,0.9666789174079896,0.3635425269603729,0.3453508615493774,293.3002319335937,297.1499938964844,293.1499938964844,0.006529034115374,-2320.608642578125,299.347412109375,0.4859711229801178,0.050000000745058,0.2325500249862671,291.0845947265625,291.1499938964844,265.86334228515625,264.5054626464844,282.10809326171875,293.68994140625,291.0831604003906,1.0,0.2645252645015716,0.829218327999115,0.829218327999115,1.0,1.0,-1.1848281621932983,0.4932347536087036,0.6915934681892395,0.2607221007347107,0.0,0.0,0.8073879480361938,51.7021484375,61.0,-29.114538192749023,-10681.734375,198.6426544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.44195556640625,317.7597351074219,278.1499938964844,0.0,18000.0,318.75,35696.765625,36000.0,0.0,0.0,0.2242309749126434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518133521080017,1.518155574798584,-2.2068252292228863e-05,0.0,0.0002275659353472,0.0,0.0,430.7909240722656,0.0,0.0,0.0,0.8590498566627502,4.0,0.0,1.0
390540,293.15899658203125,297.1499938964844,293.1499938964844,0.041395403444767,-1252.509033203125,304.151123046875,0.5906395316123962,0.0861133933067321,0.0792678445577621,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.4801346957683563,0.050000000745058,0.0491380542516708,293.19293212890625,297.1499938964844,293.1499938964844,0.308970957994461,-4380.1015625,304.1451416015625,0.981714129447937,0.3946733176708221,0.2773282825946808,293.2050170898437,297.1499938964844,293.1499938964844,0.276986300945282,-5437.20361328125,304.15435791015625,0.9538990259170532,0.3619916439056396,0.3440208733081817,293.3035583496094,297.1499938964844,293.1499938964844,0.0064848791807889,-2308.888916015625,299.2850646972656,0.4801346957683563,0.050000000745058,0.2330897599458694,291.0826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.1714172363281,293.7276611328125,291.0831298828125,1.0,0.2676669061183929,0.8288454413414001,0.8288454413414001,1.0,1.0,-1.179546356201172,0.4899384677410126,0.6896079182624817,0.2618452310562134,0.0,0.0,0.8166874051094055,54.567195892333984,64.0,-5.38568115234375,-10588.8056640625,202.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1593017578125,317.5220031738281,278.1499938964844,0.0,18000.0,318.2699890136719,35702.1875,36000.0,0.0,0.0,0.2200731486082077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54609477519989,1.5461173057556152,-2.258976746816188e-05,0.0,0.0002233462728327,0.0,0.0,450.8465881347656,0.0,0.0,0.0,0.8719032406806946,4.0,0.0,1.0
390600,293.15899658203125,297.1499938964844,293.1499938964844,0.041395403444767,-1252.509033203125,304.151123046875,0.5906395316123962,0.0861133933067321,0.0792678445577621,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.4801346957683563,0.050000000745058,0.0491380542516708,293.19293212890625,297.1499938964844,293.1499938964844,0.308970957994461,-4380.1015625,304.1451416015625,0.981714129447937,0.3946733176708221,0.2773282825946808,293.2050170898437,297.1499938964844,293.1499938964844,0.276986300945282,-5437.20361328125,304.15435791015625,0.9538990259170532,0.3619916439056396,0.3440208733081817,293.3035583496094,297.1499938964844,293.1499938964844,0.0064848791807889,-2308.888916015625,299.2850646972656,0.4801346957683563,0.050000000745058,0.2330897599458694,291.0826416015625,291.1499938964844,265.8999938964844,264.5399169921875,282.1714172363281,293.7276611328125,291.0831298828125,1.0,0.2676669061183929,0.8288454413414001,0.8288454413414001,1.0,1.0,-1.179546356201172,0.4899384677410126,0.6896079182624817,0.2618452310562134,0.0,0.0,0.8166874051094055,54.567195892333984,64.0,-5.38568115234375,-10588.8056640625,202.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1593017578125,317.5220031738281,278.1499938964844,0.0,18000.0,318.2699890136719,35702.1875,36000.0,0.0,0.0,0.2200731486082077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54609477519989,1.5461173057556152,-2.258976746816188e-05,0.0,0.0002233462728327,0.0,0.0,450.8465881347656,0.0,0.0,0.0,0.8719032406806946,4.0,0.0,1.0
390660,293.1612548828125,297.1499938964844,293.1499938964844,0.0408965274691581,-1244.3125,304.1515808105469,0.5816768407821655,0.0854259952902793,0.0787713155150413,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.4741213023662567,0.050000000745058,0.0492542684078216,293.2108459472656,297.1499938964844,293.1499938964844,0.3048893809318542,-4331.98681640625,304.15350341796875,0.9683032631874084,0.3899569809436798,0.2741943001747131,293.2059631347656,297.1499938964844,293.1499938964844,0.2755319476127624,-5414.2314453125,304.15533447265625,0.940909743309021,0.3604053854942322,0.3426507413387298,293.3067932128906,297.1499938964844,293.1499938964844,0.0064382147975265,-2295.939697265625,299.2240905761719,0.4741213023662567,0.050000000745058,0.233641043305397,291.0868835449219,291.1499938964844,265.9366760253906,264.5743408203125,282.23291015625,293.7640686035156,291.0872497558594,1.0,0.2708445787429809,0.8285186886787415,0.8285186886787415,1.0,1.0,-1.174345850944519,0.4867262840270996,0.6876196265220642,0.2628619968891144,0.0,0.0,0.8247900009155273,57.49186325073242,67.0,2.894252300262451,-10479.7978515625,206.76251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.84259033203125,317.2465515136719,278.1499938964844,0.0,18000.0,318.2699890136719,35740.58203125,36000.0,0.0,0.0,0.2203290462493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5697331428527832,1.5697561502456665,-2.304570807609707e-05,0.0,0.0002236059663118,0.0,0.0,468.4273071289063,0.0,0.0,0.0,0.8828853964805603,4.0,0.0,1.0
390720,293.1612548828125,297.1499938964844,293.1499938964844,0.0408965274691581,-1244.3125,304.1515808105469,0.5816768407821655,0.0854259952902793,0.0787713155150413,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.4741213023662567,0.050000000745058,0.0492542684078216,293.2108459472656,297.1499938964844,293.1499938964844,0.3048893809318542,-4331.98681640625,304.15350341796875,0.9683032631874084,0.3899569809436798,0.2741943001747131,293.2059631347656,297.1499938964844,293.1499938964844,0.2755319476127624,-5414.2314453125,304.15533447265625,0.940909743309021,0.3604053854942322,0.3426507413387298,293.3067932128906,297.1499938964844,293.1499938964844,0.0064382147975265,-2295.939697265625,299.2240905761719,0.4741213023662567,0.050000000745058,0.233641043305397,291.0868835449219,291.1499938964844,265.9366760253906,264.5743408203125,282.23291015625,293.7640686035156,291.0872497558594,1.0,0.2708445787429809,0.8285186886787415,0.8285186886787415,1.0,1.0,-1.174345850944519,0.4867262840270996,0.6876196265220642,0.2628619968891144,0.0,0.0,0.8247900009155273,57.49186325073242,67.0,2.894252300262451,-10479.7978515625,206.76251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.84259033203125,317.2465515136719,278.1499938964844,0.0,18000.0,318.2699890136719,35740.58203125,36000.0,0.0,0.0,0.2203290462493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5697331428527832,1.5697561502456665,-2.304570807609707e-05,0.0,0.0002236059663118,0.0,0.0,468.4273071289063,0.0,0.0,0.0,0.8828853964805603,4.0,0.0,1.0
390780,293.1634216308594,297.1499938964844,293.1499938964844,0.0403476357460022,-1235.261962890625,304.1519775390625,0.5727810263633728,0.0847012549638748,0.0782418325543403,294.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4675784409046173,0.050000000745058,0.049373872578144,293.2291259765625,297.1499938964844,293.1499938964844,0.3001712560653686,-4277.0693359375,304.16015625,0.95353364944458,0.3847112357616424,0.2707389891147613,293.20684814453125,297.1499938964844,293.1499938964844,0.2739702761173248,-5389.552734375,304.1561584472656,0.9279967546463012,0.3588038384914398,0.3412667512893677,293.3099365234375,297.1499938964844,293.1499938964844,0.0063903136178851,-2282.259521484375,299.1635131835937,0.4675784409046173,0.050000000745058,0.2342084050178527,291.0942077636719,291.1499938964844,265.97332763671875,264.6087341308594,282.296142578125,293.804931640625,291.09539794921875,1.0,0.2740222215652466,0.8281919956207275,0.8281919956207275,1.0,1.0,-1.1687270402908323,0.483388602733612,0.6853383779525757,0.2635893225669861,0.0,0.0,0.8318242430686951,60.49141311645508,70.0,11.152280807495115,-10378.927734375,210.86422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5785217285156,317.0187072753906,278.1499938964844,0.0,18000.0,318.2699890136719,35774.95703125,36000.0,0.0,0.0,0.2212298959493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906696319580078,1.590693116188049,-2.3455286282114685e-05,0.0,0.0002245202194899,0.0,0.0,484.40423583984375,0.0,0.0,0.0,0.8926039934158325,4.0,0.0,1.0
390840,293.1634216308594,297.1499938964844,293.1499938964844,0.0403476357460022,-1235.261962890625,304.1519775390625,0.5727810263633728,0.0847012549638748,0.0782418325543403,294.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4675784409046173,0.050000000745058,0.049373872578144,293.2291259765625,297.1499938964844,293.1499938964844,0.3001712560653686,-4277.0693359375,304.16015625,0.95353364944458,0.3847112357616424,0.2707389891147613,293.20684814453125,297.1499938964844,293.1499938964844,0.2739702761173248,-5389.552734375,304.1561584472656,0.9279967546463012,0.3588038384914398,0.3412667512893677,293.3099365234375,297.1499938964844,293.1499938964844,0.0063903136178851,-2282.259521484375,299.1635131835937,0.4675784409046173,0.050000000745058,0.2342084050178527,291.0942077636719,291.1499938964844,265.97332763671875,264.6087341308594,282.296142578125,293.804931640625,291.09539794921875,1.0,0.2740222215652466,0.8281919956207275,0.8281919956207275,1.0,1.0,-1.1687270402908323,0.483388602733612,0.6853383779525757,0.2635893225669861,0.0,0.0,0.8318242430686951,60.49141311645508,70.0,11.152280807495115,-10378.927734375,210.86422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5785217285156,317.0187072753906,278.1499938964844,0.0,18000.0,318.2699890136719,35774.95703125,36000.0,0.0,0.0,0.2212298959493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5906696319580078,1.590693116188049,-2.3455286282114685e-05,0.0,0.0002245202194899,0.0,0.0,484.40423583984375,0.0,0.0,0.0,0.8926039934158325,4.0,0.0,1.0
390900,293.1644287109375,297.1499938964844,293.1499938964844,0.0400484949350357,-1230.2960205078125,304.15216064453125,0.5683881044387817,0.0843303278088569,0.0779673904180526,294.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.4640143513679504,0.050000000745058,0.0494347847998142,293.23876953125,297.1499938964844,293.1499938964844,0.2974952459335327,-4246.0439453125,304.1631774902344,0.945691704750061,0.3818146288394928,0.2688550949096679,293.2070617675781,297.1499938964844,293.1499938964844,0.2731195986270904,-5376.064453125,304.1565856933594,0.9217320084571838,0.3580425083637237,0.3405815362930298,293.3114929199219,297.1499938964844,293.1499938964844,0.0063653578981757,-2274.8427734375,299.13409423828125,0.4640143513679504,0.050000000745058,0.2344973385334015,291.1009216308594,291.1499938964844,265.9916687011719,264.6258850097656,282.32769775390625,293.8261413574219,291.1025695800781,1.0,0.2756015062332153,0.8280286192893982,0.8280286192893982,1.0,1.0,-1.165734052658081,0.481667548418045,0.6840665340423584,0.2638192474842071,0.0,0.0,0.8344301581382751,62.01428985595703,70.0,16.211179733276367,-10331.3134765625,212.8823089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.46875,316.9244079589844,278.1499938964844,0.0,18000.0,317.7900085449219,35805.34765625,36000.0,0.0,0.0,0.2170241028070449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5992164611816406,1.5992400646209717,-2.3627713744645007e-05,0.0,0.0002202518808189,0.0,0.0,491.0904541015625,0.0,0.0,0.0,0.8965634107589722,4.0,0.0,1.0
390960,293.16522216796875,297.1499938964844,293.1499938964844,0.0397580116987228,-1225.4669189453125,304.1522827148437,0.5641041994094849,0.0839950367808342,0.0777052491903305,294.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.460313469171524,0.050000000745058,0.0494962558150291,293.2499084472656,297.1499938964844,293.1499938964844,0.2944991886615753,-4211.33984375,304.1662292480469,0.937472939491272,0.3785041272640228,0.2667481005191803,293.2062072753906,297.1499938964844,293.1499938964844,0.2723666131496429,-5364.17578125,304.15673828125,0.9158144593238832,0.3574885427951813,0.3400196135044098,293.3128967285156,297.1499938964844,293.1499938964844,0.0063401223160326,-2267.274169921875,299.1051025390625,0.460313469171524,0.050000000745058,0.2347889244556427,291.1085510253906,291.1499938964844,266.010009765625,264.6430358886719,282.3561096191406,293.8428649902344,291.10986328125,1.0,0.2771711647510528,0.8279048800468445,0.8279048800468445,1.0,1.0,-1.1626399755477903,0.4799283444881439,0.6827116012573242,0.2639568150043487,0.0,0.0,0.8364247679710388,63.54810333251953,73.0,17.319156646728516,-10274.0107421875,214.87583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3320007324219,316.80279541015625,278.1499938964844,0.0,18000.0,317.7900085449219,35841.37109375,36000.0,0.0,0.0,0.2171711772680282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606070041656494,1.6060938835144043,-2.376926022407133e-05,0.0,0.0002204011398134,0.0,0.0,496.5375061035156,0.0,0.0,0.0,0.8997423052787781,4.0,0.0,1.0
391020,293.1656188964844,297.1499938964844,293.1499938964844,0.039353784173727,-1218.774658203125,304.1521911621094,0.5562926530838013,0.0835229903459549,0.0773380398750305,294.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4533611834049225,0.050000000745058,0.0496198385953903,293.27471923828125,297.1499938964844,293.1499938964844,0.2876426577568054,-4132.03369140625,304.1722412109375,0.9202536344528198,0.3709444403648376,0.2617948055267334,293.2019348144531,297.1499938964844,293.1499938964844,0.2715048193931579,-5350.9033203125,304.1559143066406,0.9054772853851318,0.3569235503673553,0.3394477069377899,293.3150939941406,297.1499938964844,293.1499938964844,0.0062931911088526,-2253.53173828125,299.0461730957031,0.4533611834049225,0.050000000745058,0.2353751510381698,291.1182861328125,291.1499938964844,266.0466613769531,264.67724609375,282.40692138671875,293.8693542480469,291.1192321777344,1.0,0.2802809774875641,0.8276573419570923,0.8276573419570923,1.0,1.0,-1.1564195156097412,0.4765288829803467,0.6798906326293945,0.2639637291431427,0.0,0.0,0.8399695754051208,66.62487030029297,76.0,14.410139083862305,-10168.6103515625,218.8328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0962829589844,316.59283447265625,278.1499938964844,0.0,18000.0,317.7900085449219,35883.734375,36000.0,0.0,0.0,0.2178523987531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6167815923690796,1.6168055534362793,-2.3988473913050257e-05,0.0,0.000221092486754,0.0,0.0,505.0894470214844,0.0,0.0,0.0,0.9047566652297974,4.0,0.0,1.0
391080,293.1656188964844,297.1499938964844,293.1499938964844,0.039353784173727,-1218.774658203125,304.1521911621094,0.5562926530838013,0.0835229903459549,0.0773380398750305,294.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4533611834049225,0.050000000745058,0.0496198385953903,293.27471923828125,297.1499938964844,293.1499938964844,0.2876426577568054,-4132.03369140625,304.1722412109375,0.9202536344528198,0.3709444403648376,0.2617948055267334,293.2019348144531,297.1499938964844,293.1499938964844,0.2715048193931579,-5350.9033203125,304.1559143066406,0.9054772853851318,0.3569235503673553,0.3394477069377899,293.3150939941406,297.1499938964844,293.1499938964844,0.0062931911088526,-2253.53173828125,299.0461730957031,0.4533611834049225,0.050000000745058,0.2353751510381698,291.1182861328125,291.1499938964844,266.0466613769531,264.67724609375,282.40692138671875,293.8693542480469,291.1192321777344,1.0,0.2802809774875641,0.8276573419570923,0.8276573419570923,1.0,1.0,-1.1564195156097412,0.4765288829803467,0.6798906326293945,0.2639637291431427,0.0,0.0,0.8399695754051208,66.62487030029297,76.0,14.410139083862305,-10168.6103515625,218.8328552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0962829589844,316.59283447265625,278.1499938964844,0.0,18000.0,317.7900085449219,35883.734375,36000.0,0.0,0.0,0.2178523987531662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6167815923690796,1.6168055534362793,-2.3988473913050257e-05,0.0,0.000221092486754,0.0,0.0,505.0894470214844,0.0,0.0,0.0,0.9047566652297974,4.0,0.0,1.0
391140,293.1649169921875,297.1499938964844,293.1499938964844,0.0391464196145534,-1215.2841796875,304.1517944335937,0.5495191812515259,0.0832709521055221,0.0771831795573234,294.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4470319151878357,0.050000000745058,0.0497438162565231,293.3006591796875,297.1499938964844,293.1499938964844,0.2798393964767456,-4041.67822265625,304.17779541015625,0.9035898447036744,0.3625287115573883,0.2561738789081573,293.19580078125,297.1499938964844,293.1499938964844,0.2711204886436462,-5345.20263671875,304.1545715332031,0.896881639957428,0.3568521440029144,0.3394032120704651,293.31622314453125,297.1499938964844,293.1499938964844,0.0062482450157403,-2240.156005859375,298.9898681640625,0.4470319151878357,0.050000000745058,0.2359632402658462,291.1289978027344,291.1499938964844,266.0833435058594,264.7113952636719,282.4551696777344,293.89678955078125,291.1303405761719,1.0,0.2833523452281952,0.8274098634719849,0.8274098634719849,1.0,1.0,-1.150288224220276,0.4733048677444458,0.6769834160804749,0.2636176645755768,0.0,0.0,0.8420828580856323,69.70361328125,79.0,16.089290618896484,-10076.7158203125,222.7745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.916259765625,316.4333801269531,278.1499938964844,0.0,18000.0,317.3099975585937,35923.72265625,36000.0,0.0,0.0,0.2140076011419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624345064163208,1.6243692636489868,-2.4146380383172072e-05,0.0,0.0002171905071008,0.0,0.0,511.223876953125,0.0,0.0,0.0,0.908260464668274,4.0,0.0,1.0
391200,293.1649169921875,297.1499938964844,293.1499938964844,0.0391464196145534,-1215.2841796875,304.1517944335937,0.5495191812515259,0.0832709521055221,0.0771831795573234,294.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4470319151878357,0.050000000745058,0.0497438162565231,293.3006591796875,297.1499938964844,293.1499938964844,0.2798393964767456,-4041.67822265625,304.17779541015625,0.9035898447036744,0.3625287115573883,0.2561738789081573,293.19580078125,297.1499938964844,293.1499938964844,0.2711204886436462,-5345.20263671875,304.1545715332031,0.896881639957428,0.3568521440029144,0.3394032120704651,293.31622314453125,297.1499938964844,293.1499938964844,0.0062482450157403,-2240.156005859375,298.9898681640625,0.4470319151878357,0.050000000745058,0.2359632402658462,291.1289978027344,291.1499938964844,266.0833435058594,264.7113952636719,282.4551696777344,293.89678955078125,291.1303405761719,1.0,0.2833523452281952,0.8274098634719849,0.8274098634719849,1.0,1.0,-1.150288224220276,0.4733048677444458,0.6769834160804749,0.2636176645755768,0.0,0.0,0.8420828580856323,69.70361328125,79.0,16.089290618896484,-10076.7158203125,222.7745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.916259765625,316.4333801269531,278.1499938964844,0.0,18000.0,317.3099975585937,35923.72265625,36000.0,0.0,0.0,0.2140076011419296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624345064163208,1.6243692636489868,-2.4146380383172072e-05,0.0,0.0002171905071008,0.0,0.0,511.223876953125,0.0,0.0,0.0,0.908260464668274,4.0,0.0,1.0
391260,293.1594543457031,297.1499938964844,293.1499938964844,0.0395025461912155,-1221.0494384765625,304.1505432128906,0.5448633432388306,0.0839840993285179,0.0776153579354286,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4412851333618164,0.050000000745058,0.0498678795993328,293.3262634277344,297.1499938964844,293.1499938964844,0.2714511454105377,-3944.359375,304.1824951171875,0.8881860375404358,0.3535221219062805,0.2501012086868286,293.1918334960937,297.1499938964844,293.1499938964844,0.2707919776439667,-5340.244140625,304.15362548828125,0.8888569474220276,0.3565069437026977,0.3393637537956238,293.3163757324219,297.1499938964844,293.1499938964844,0.0062058041803538,-2227.519287109375,298.93572998046875,0.4412851333618164,0.050000000745058,0.236551746726036,291.13897705078125,291.1499938964844,266.1199951171875,264.7453918457031,282.5018615722656,293.92724609375,291.1396484375,1.0,0.2863868474960327,0.8271863460540771,0.8271863460540771,1.0,1.0,-1.144325852394104,0.4702957272529602,0.6740301251411438,0.262938916683197,0.0,0.0,0.8427960872650146,72.77767944335938,82.0,12.406366348266602,-9971.94140625,226.71620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70233154296875,316.2379455566406,278.1499938964844,0.0,18000.0,317.3099975585937,35966.64453125,36000.0,0.0,0.0,0.2141612768173217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6277412176132202,1.6277655363082886,-2.422315446892753e-05,0.0,0.0002173464745283,0.0,0.0,514.0786743164062,0.0,0.0,0.0,0.909842312335968,4.0,0.0,1.0
391320,293.1594543457031,297.1499938964844,293.1499938964844,0.0395025461912155,-1221.0494384765625,304.1505432128906,0.5448633432388306,0.0839840993285179,0.0776153579354286,294.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4412851333618164,0.050000000745058,0.0498678795993328,293.3262634277344,297.1499938964844,293.1499938964844,0.2714511454105377,-3944.359375,304.1824951171875,0.8881860375404358,0.3535221219062805,0.2501012086868286,293.1918334960937,297.1499938964844,293.1499938964844,0.2707919776439667,-5340.244140625,304.15362548828125,0.8888569474220276,0.3565069437026977,0.3393637537956238,293.3163757324219,297.1499938964844,293.1499938964844,0.0062058041803538,-2227.519287109375,298.93572998046875,0.4412851333618164,0.050000000745058,0.236551746726036,291.13897705078125,291.1499938964844,266.1199951171875,264.7453918457031,282.5018615722656,293.92724609375,291.1396484375,1.0,0.2863868474960327,0.8271863460540771,0.8271863460540771,1.0,1.0,-1.144325852394104,0.4702957272529602,0.6740301251411438,0.262938916683197,0.0,0.0,0.8427960872650146,72.77767944335938,82.0,12.406366348266602,-9971.94140625,226.71620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70233154296875,316.2379455566406,278.1499938964844,0.0,18000.0,317.3099975585937,35966.64453125,36000.0,0.0,0.0,0.2141612768173217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6277412176132202,1.6277655363082886,-2.422315446892753e-05,0.0,0.0002173464745283,0.0,0.0,514.0786743164062,0.0,0.0,0.0,0.909842312335968,4.0,0.0,1.0
391380,293.1499328613281,297.1499938964844,293.1499938964844,0.0408937148749828,-1243.760009765625,304.1480407714844,0.5435963869094849,0.0856703370809555,0.0791175961494445,294.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4360663890838623,0.050000000745058,0.049991987645626,293.3505249023437,297.1499938964844,293.1499938964844,0.2627135813236236,-3842.655029296875,304.1861877441406,0.8730120062828064,0.3441321849822998,0.2437168806791305,293.1912841796875,297.1499938964844,293.1499938964844,0.2699485421180725,-5326.890625,304.1538391113281,0.8807671666145325,0.3555603921413421,0.3386949300765991,293.31561279296875,297.1499938964844,293.1499938964844,0.0061666872352361,-2215.978271484375,298.8829040527344,0.4360663890838623,0.050000000745058,0.2371404618024826,291.1460876464844,291.1499938964844,266.1566772460937,264.7792358398437,282.5472412109375,293.96075439453125,291.14697265625,1.0,0.2893886864185333,0.8269627690315247,0.8269627690315247,1.0,1.0,-1.1385188102722168,0.4674815535545349,0.6710372567176819,0.261958360671997,0.0,0.0,0.8428657054901123,75.84683990478516,85.0,11.37868595123291,-9879.5107421875,230.6541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5335388183594,316.083984375,278.1499938964844,0.0,18000.0,317.3099975585937,35989.6953125,36000.0,0.0,0.0,0.2146354019641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.629093885421753,1.6291182041168213,-2.4255119569716044e-05,0.0,0.0002178276481572,0.0,0.0,515.2385864257812,0.0,0.0,0.0,0.9104582667350768,4.0,0.0,1.0
391440,293.1499328613281,297.1499938964844,293.1499938964844,0.0408937148749828,-1243.760009765625,304.1480407714844,0.5435963869094849,0.0856703370809555,0.0791175961494445,294.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4360663890838623,0.050000000745058,0.049991987645626,293.3505249023437,297.1499938964844,293.1499938964844,0.2627135813236236,-3842.655029296875,304.1861877441406,0.8730120062828064,0.3441321849822998,0.2437168806791305,293.1912841796875,297.1499938964844,293.1499938964844,0.2699485421180725,-5326.890625,304.1538391113281,0.8807671666145325,0.3555603921413421,0.3386949300765991,293.31561279296875,297.1499938964844,293.1499938964844,0.0061666872352361,-2215.978271484375,298.8829040527344,0.4360663890838623,0.050000000745058,0.2371404618024826,291.1460876464844,291.1499938964844,266.1566772460937,264.7792358398437,282.5472412109375,293.96075439453125,291.14697265625,1.0,0.2893886864185333,0.8269627690315247,0.8269627690315247,1.0,1.0,-1.1385188102722168,0.4674815535545349,0.6710372567176819,0.261958360671997,0.0,0.0,0.8428657054901123,75.84683990478516,85.0,11.37868595123291,-9879.5107421875,230.6541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5335388183594,316.083984375,278.1499938964844,0.0,18000.0,317.3099975585937,35989.6953125,36000.0,0.0,0.0,0.2146354019641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.629093885421753,1.6291182041168213,-2.4255119569716044e-05,0.0,0.0002178276481572,0.0,0.0,515.2385864257812,0.0,0.0,0.0,0.9104582667350768,4.0,0.0,1.0
391500,293.1455383300781,297.1499938964844,293.1499938964844,0.0416890867054462,-1256.714599609375,304.14697265625,0.5433411002159119,0.0865388885140419,0.0799760296940803,294.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4336428046226501,0.050000000745058,0.0500539354979991,293.359375,297.1499938964844,293.1499938964844,0.2583974003791809,-3792.29443359375,304.1874389648437,0.8657646775245667,0.3398482799530029,0.2405845820903778,293.19140625,297.1499938964844,293.1499938964844,0.2694075405597687,-5318.2744140625,304.1541442871094,0.8768208026885986,0.3550133109092712,0.3382580578327179,293.3150634765625,297.1499938964844,293.1499938964844,0.0061473725363612,-2210.172607421875,298.8575439453125,0.4336428046226501,0.050000000745058,0.2374343276023864,291.1506042480469,291.1499938964844,266.17498779296875,264.7961120605469,282.566162109375,293.9731140136719,291.1515808105469,1.0,0.2908779084682464,0.8268510103225708,0.8268510103225708,1.0,1.0,-1.1356918811798096,0.4661517739295959,0.6695401072502136,0.2613712847232818,0.0,0.0,0.8423712849617004,77.37704467773438,85.0,11.968480110168455,-9838.8564453125,232.6237945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4664306640625,316.02252197265625,278.1499938964844,0.0,18000.0,316.8299865722656,36006.875,36000.0,0.0,0.0,0.2101298570632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6287002563476562,1.6287245750427246,-2.425121783744544e-05,0.0,0.0002132551016984,0.0,0.0,514.9806518554688,0.0,0.0,0.0,0.9102566242218018,4.0,0.0,1.0
391560,293.1424865722656,297.1499938964844,293.1499938964844,0.0423934049904346,-1268.1893310546875,304.146240234375,0.5428775548934937,0.0871921256184578,0.0807269513607025,294.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4313787221908569,0.050000000745058,0.0501145794987678,293.3631286621094,297.1499938964844,293.1499938964844,0.2547732591629028,-3750.20751953125,304.18719482421875,0.859385073184967,0.336455225944519,0.237969622015953,293.1915588378906,297.1499938964844,293.1499938964844,0.2688868939876556,-5310.03857421875,304.1543273925781,0.873045027256012,0.3544585406780243,0.337799459695816,293.314453125,297.1499938964844,293.1499938964844,0.0061282152310013,-2204.54443359375,298.8318176269531,0.4313787221908569,0.050000000745058,0.2377219945192337,291.1537170410156,291.1499938964844,266.1933288574219,264.8129577636719,282.5766906738281,293.9735717773437,291.1537170410156,1.0,0.2923704087734222,0.8267439007759094,0.8267439007759094,1.0,1.0,-1.1333216428756714,0.4650682806968689,0.6682534217834473,0.2607896327972412,0.0,0.0,0.8417910933494568,78.87823486328125,88.0,6.847512722015381,-9793.1689453125,234.6870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3674621582031,315.9292297363281,278.1499938964844,0.0,18000.0,316.8299865722656,36022.46875,36000.0,0.0,0.0,0.2099452018737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627544403076172,1.627568602561951,-2.423188743705396e-05,0.0,0.0002130676875822,0.0,0.0,514.107421875,0.0,0.0,0.0,0.9097177386283876,4.0,0.0,1.0
391620,293.1405334472656,297.1499938964844,293.1499938964844,0.043256863951683,-1282.3585205078125,304.1460876464844,0.5403324365615845,0.0877884998917579,0.0815771669149398,294.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4271911084651947,0.050000000745058,0.0502346009016037,293.3632202148437,297.1499938964844,293.1499938964844,0.2494538277387619,-3689.08837890625,304.1836242675781,0.848663866519928,0.3310226798057556,0.2340085059404373,293.19171142578125,297.1499938964844,293.1499938964844,0.2681663632392883,-5299.005859375,304.1540832519531,0.8658936023712158,0.3533748686313629,0.3368907272815704,293.313232421875,297.1499938964844,293.1499938964844,0.0060942214913666,-2195.613037109375,298.7750549316406,0.4271911084651947,0.050000000745058,0.2382913082838058,291.1461486816406,291.1499938964844,266.2300109863281,264.8464660644531,282.5871887207031,293.9610290527344,291.1448059082031,1.0,0.2953686714172363,0.8265297412872314,0.8265297412872314,1.0,1.0,-1.1293240785598757,0.4633131325244903,0.6660109162330627,0.2596030831336975,0.0,0.0,0.8426811695098877,81.85428619384766,76.0,-8.93091106414795,-9717.265625,238.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1896667480469,315.7623291015625,278.1499938964844,0.0,18000.0,316.8299865722656,35989.2109375,36000.0,0.0,0.0,0.2099413871765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627283215522766,1.627307415008545,-2.4219205442932434e-05,0.0,0.0002130638167727,0.0,0.0,513.78759765625,0.0,0.0,0.0,0.9096770882606506,4.0,0.0,1.0
391680,293.1405334472656,297.1499938964844,293.1499938964844,0.043256863951683,-1282.3585205078125,304.1460876464844,0.5403324365615845,0.0877884998917579,0.0815771669149398,294.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4271911084651947,0.050000000745058,0.0502346009016037,293.3632202148437,297.1499938964844,293.1499938964844,0.2494538277387619,-3689.08837890625,304.1836242675781,0.848663866519928,0.3310226798057556,0.2340085059404373,293.19171142578125,297.1499938964844,293.1499938964844,0.2681663632392883,-5299.005859375,304.1540832519531,0.8658936023712158,0.3533748686313629,0.3368907272815704,293.313232421875,297.1499938964844,293.1499938964844,0.0060942214913666,-2195.613037109375,298.7750549316406,0.4271911084651947,0.050000000745058,0.2382913082838058,291.1461486816406,291.1499938964844,266.2300109863281,264.8464660644531,282.5871887207031,293.9610290527344,291.1448059082031,1.0,0.2953686714172363,0.8265297412872314,0.8265297412872314,1.0,1.0,-1.1293240785598757,0.4633131325244903,0.6660109162330627,0.2596030831336975,0.0,0.0,0.8426811695098877,81.85428619384766,76.0,-8.93091106414795,-9717.265625,238.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1896667480469,315.7623291015625,278.1499938964844,0.0,18000.0,316.8299865722656,35989.2109375,36000.0,0.0,0.0,0.2099413871765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627283215522766,1.627307415008545,-2.4219205442932434e-05,0.0,0.0002130638167727,0.0,0.0,513.78759765625,0.0,0.0,0.0,0.9096770882606506,4.0,0.0,1.0
391740,293.14117431640625,297.1499938964844,293.1499938964844,0.0434548929333686,-1285.6505126953125,304.1470947265625,0.5425543189048767,0.0878990739583969,0.0817105025053024,294.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.428757756948471,0.050000000745058,0.050188485532999,293.3598937988281,297.1499938964844,293.1499938964844,0.2449587136507034,-3637.369140625,304.179931640625,0.8469248414039612,0.3262950778007507,0.230597123503685,293.1915588378906,297.1499938964844,293.1499938964844,0.2674057185649872,-5287.31591796875,304.15399169921875,0.8674068450927734,0.3523502647876739,0.3358637988567352,293.3121337890625,297.1499938964844,293.1499938964844,0.0060390452854335,-2180.101806640625,298.71685791015625,0.428757756948471,0.050000000745058,0.2380725592374801,291.1349792480469,291.1499938964844,266.26666259765625,264.8798217773437,282.5975952148437,293.94598388671875,291.1340026855469,1.0,0.2929494082927704,0.8263155221939087,0.8263155221939087,1.0,1.0,-1.1238396167755127,0.4608841240406036,0.6629554629325867,0.258062332868576,0.0,0.0,0.8454682230949402,80.60282135009766,64.0,-12.675331115722656,-9647.5908203125,234.6556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0443420410156,315.631591796875,278.1499938964844,0.0,18000.0,316.3500061035156,35935.43359375,36000.0,0.0,0.0,0.2054576575756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6323305368423462,1.6323548555374146,-2.430694985378068e-05,0.0,0.000208513403777,0.0,0.0,517.6551513671875,0.0,0.0,0.0,0.9120634198188782,4.0,0.0,1.0
391800,293.14117431640625,297.1499938964844,293.1499938964844,0.0434548929333686,-1285.6505126953125,304.1470947265625,0.5425543189048767,0.0878990739583969,0.0817105025053024,294.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.428757756948471,0.050000000745058,0.050188485532999,293.3598937988281,297.1499938964844,293.1499938964844,0.2449587136507034,-3637.369140625,304.179931640625,0.8469248414039612,0.3262950778007507,0.230597123503685,293.1915588378906,297.1499938964844,293.1499938964844,0.2674057185649872,-5287.31591796875,304.15399169921875,0.8674068450927734,0.3523502647876739,0.3358637988567352,293.3121337890625,297.1499938964844,293.1499938964844,0.0060390452854335,-2180.101806640625,298.71685791015625,0.428757756948471,0.050000000745058,0.2380725592374801,291.1349792480469,291.1499938964844,266.26666259765625,264.8798217773437,282.5975952148437,293.94598388671875,291.1340026855469,1.0,0.2929494082927704,0.8263155221939087,0.8263155221939087,1.0,1.0,-1.1238396167755127,0.4608841240406036,0.6629554629325867,0.258062332868576,0.0,0.0,0.8454682230949402,80.60282135009766,64.0,-12.675331115722656,-9647.5908203125,234.6556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0443420410156,315.631591796875,278.1499938964844,0.0,18000.0,316.3500061035156,35935.43359375,36000.0,0.0,0.0,0.2054576575756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6323305368423462,1.6323548555374146,-2.430694985378068e-05,0.0,0.000208513403777,0.0,0.0,517.6551513671875,0.0,0.0,0.0,0.9120634198188782,4.0,0.0,1.0
391860,293.1425170898437,297.1499938964844,293.1499938964844,0.0433460995554924,-1283.9251708984375,304.1482238769531,0.549386203289032,0.087852194905281,0.081529401242733,294.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4351422488689422,0.050000000745058,0.0500154085457325,293.3555603027344,297.1499938964844,293.1499938964844,0.240704134106636,-3588.04248046875,304.17706298828125,0.851880669593811,0.3218541145324707,0.2273408770561218,293.1910705566406,297.1499938964844,293.1499938964844,0.2665698230266571,-5274.38623046875,304.154052734375,0.8759490847587585,0.3513964116573334,0.3347772359848022,293.3110656738281,297.1499938964844,293.1499938964844,0.005966858472675,-2158.989013671875,298.65936279296875,0.4351422488689422,0.050000000745058,0.2372515797615051,291.1249084472656,291.1499938964844,266.3033447265625,264.9129333496094,282.61016845703125,293.9324035644531,291.1235656738281,1.0,0.2869386374950409,0.8260936141014099,0.8260936141014099,1.0,1.0,-1.1172165870666504,0.4579423367977142,0.6592742800712585,0.2562451958656311,0.0,0.0,0.8494307398796082,76.12077331542969,52.0,-15.110243797302246,-9559.2724609375,223.8119964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8464050292969,315.45361328125,278.1499938964844,0.0,18000.0,316.3500061035156,35898.8359375,36000.0,0.0,0.0,0.205061450600624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6406267881393433,1.6406512260437012,-2.4463559384457767e-05,0.0,0.0002081113052554,0.0,0.0,524.2334594726562,0.0,0.0,0.0,0.9159821271896362,4.0,0.0,1.0
391920,293.1425170898437,297.1499938964844,293.1499938964844,0.0433460995554924,-1283.9251708984375,304.1482238769531,0.549386203289032,0.087852194905281,0.081529401242733,294.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4351422488689422,0.050000000745058,0.0500154085457325,293.3555603027344,297.1499938964844,293.1499938964844,0.240704134106636,-3588.04248046875,304.17706298828125,0.851880669593811,0.3218541145324707,0.2273408770561218,293.1910705566406,297.1499938964844,293.1499938964844,0.2665698230266571,-5274.38623046875,304.154052734375,0.8759490847587585,0.3513964116573334,0.3347772359848022,293.3110656738281,297.1499938964844,293.1499938964844,0.005966858472675,-2158.989013671875,298.65936279296875,0.4351422488689422,0.050000000745058,0.2372515797615051,291.1249084472656,291.1499938964844,266.3033447265625,264.9129333496094,282.61016845703125,293.9324035644531,291.1235656738281,1.0,0.2869386374950409,0.8260936141014099,0.8260936141014099,1.0,1.0,-1.1172165870666504,0.4579423367977142,0.6592742800712585,0.2562451958656311,0.0,0.0,0.8494307398796082,76.12077331542969,52.0,-15.110243797302246,-9559.2724609375,223.8119964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8464050292969,315.45361328125,278.1499938964844,0.0,18000.0,316.3500061035156,35898.8359375,36000.0,0.0,0.0,0.205061450600624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6406267881393433,1.6406512260437012,-2.4463559384457767e-05,0.0,0.0002081113052554,0.0,0.0,524.2334594726562,0.0,0.0,0.0,0.9159821271896362,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0430885218083858,-1279.7725830078125,304.1492614746094,0.5603749752044678,0.0877445116639137,0.0812021568417549,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.4462179839611053,0.050000000745058,0.0497609376907348,293.3509826660156,297.1499938964844,293.1499938964844,0.2365596294403076,-3539.60546875,304.1749572753906,0.8624312281608582,0.317571073770523,0.224149540066719,293.1903381347656,297.1499938964844,293.1499938964844,0.2656856477260589,-5260.6474609375,304.1541748046875,0.8905367851257324,0.3504995107650757,0.3336663544178009,293.31005859375,297.1499938964844,293.1499938964844,0.0058847437612712,-2134.423828125,298.602294921875,0.4462179839611053,0.050000000745058,0.2360444664955139,291.1154479980469,291.1499938964844,266.3399963378906,264.94580078125,282.62506103515625,293.9214782714844,291.11474609375,1.0,0.2783040106296539,0.8258717060089111,0.8258717060089111,1.0,1.0,-1.10990571975708,0.4546904861927032,0.6552152037620544,0.2542698383331299,0.0,0.0,0.854727029800415,69.56867218017578,40.0,-11.854716300964355,-9478.724609375,208.9489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6788330078125,315.3077392578125,278.1499938964844,0.0,18000.0,316.3500061035156,35860.94921875,36000.0,0.0,0.0,0.2050980925559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525676250457764,1.6525923013687134,-2.469378523528576e-05,0.0,0.0002081484999507,0.0,0.0,533.8585205078125,0.0,0.0,0.0,0.9215985536575316,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0430885218083858,-1279.7725830078125,304.1492614746094,0.5603749752044678,0.0877445116639137,0.0812021568417549,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.4462179839611053,0.050000000745058,0.0497609376907348,293.3509826660156,297.1499938964844,293.1499938964844,0.2365596294403076,-3539.60546875,304.1749572753906,0.8624312281608582,0.317571073770523,0.224149540066719,293.1903381347656,297.1499938964844,293.1499938964844,0.2656856477260589,-5260.6474609375,304.1541748046875,0.8905367851257324,0.3504995107650757,0.3336663544178009,293.31005859375,297.1499938964844,293.1499938964844,0.0058847437612712,-2134.423828125,298.602294921875,0.4462179839611053,0.050000000745058,0.2360444664955139,291.1154479980469,291.1499938964844,266.3399963378906,264.94580078125,282.62506103515625,293.9214782714844,291.11474609375,1.0,0.2783040106296539,0.8258717060089111,0.8258717060089111,1.0,1.0,-1.10990571975708,0.4546904861927032,0.6552152037620544,0.2542698383331299,0.0,0.0,0.854727029800415,69.56867218017578,40.0,-11.854716300964355,-9478.724609375,208.9489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6788330078125,315.3077392578125,278.1499938964844,0.0,18000.0,316.3500061035156,35860.94921875,36000.0,0.0,0.0,0.2050980925559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6525676250457764,1.6525923013687134,-2.469378523528576e-05,0.0,0.0002081484999507,0.0,0.0,533.8585205078125,0.0,0.0,0.0,0.9215985536575316,4.0,0.0,1.0
392100,293.14471435546875,297.1499938964844,293.1499938964844,0.0429119877517223,-1276.8914794921875,304.14971923828125,0.5674363970756531,0.0876756384968757,0.081003725528717,294.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4537755250930786,0.050000000745058,0.0496124550700187,293.3487243652344,297.1499938964844,293.1499938964844,0.2344731092453003,-3515.039306640625,304.1742248535156,0.8698808550834656,0.3154736757278442,0.2225712239742279,293.18994140625,297.1499938964844,293.1499938964844,0.2651808857917785,-5252.7197265625,304.1543273925781,0.9001262784004211,0.3500678241252899,0.3331067264080047,293.3095397949219,297.1499938964844,293.1499938964844,0.0058406540192663,-2120.8974609375,298.57489013671875,0.4537755250930786,0.050000000745058,0.2353401333093643,291.1132202148437,291.1499938964844,266.3583374023437,264.962158203125,282.6334228515625,293.9171142578125,291.1129150390625,1.0,0.2732119262218475,0.8257607817649841,0.8257607817649841,1.0,1.0,-1.1060776710510254,0.4529842138290405,0.6530934572219849,0.253251850605011,0.0,0.0,0.8574111461639404,65.75271606445312,40.0,-8.00326156616211,-9441.3486328125,200.5147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6080322265625,315.24774169921875,278.1499938964844,0.0,18000.0,315.8699951171875,35853.8984375,36000.0,0.0,0.0,0.2004212886095047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6591368913650513,1.6591616868972778,-2.482429954397957e-05,0.0,0.0002034021308645,0.0,0.0,539.2548828125,0.0,0.0,0.0,0.9246788024902344,4.0,0.0,1.0
392160,293.1454467773437,297.1499938964844,293.1499938964844,0.0427126996219158,-1273.6319580078125,304.1501159667969,0.5755648016929626,0.087598793208599,0.0807875767350196,294.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4628833532333374,0.050000000745058,0.0494538247585296,293.3464050292969,297.1499938964844,293.1499938964844,0.2323918491601944,-3490.4453125,304.1736145019531,0.8789244294166565,0.3134093880653381,0.2210056334733963,293.18951416015625,297.1499938964844,293.1499938964844,0.2646529376506805,-5244.40869140625,304.1545104980469,0.9117445349693298,0.349648118019104,0.3325470983982086,293.3090515136719,297.1499938964844,293.1499938964844,0.0057951719500124,-2106.796142578125,298.54803466796875,0.4628833532333374,0.050000000745058,0.2345876544713974,291.1121520996094,291.1499938964844,266.3766784667969,264.9784240722656,282.6422119140625,293.9132385253906,291.1117248535156,1.0,0.2676851451396942,0.825674831867218,0.825674831867218,1.0,1.0,-1.1021736860275269,0.4512419104576111,0.650931715965271,0.2522300779819488,0.0,0.0,0.8600391149520874,61.67921829223633,28.0,-6.483855247497559,-9393.767578125,191.6291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50372314453125,315.1555480957031,278.1499938964844,0.0,18000.0,315.8699951171875,35853.6328125,36000.0,0.0,0.0,0.2000921070575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6656438112258911,1.6656688451766968,-2.495561238902156e-05,0.0,0.0002030680479947,0.0,0.0,544.6614379882812,0.0,0.0,0.0,0.9277338981628418,4.0,0.0,1.0
