time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392220,293.1466369628906,297.1499938964844,293.1499938964844,0.0423747189342975,-1268.14208984375,304.1506652832031,0.5909121632575989,0.0874574407935142,0.0804116204380989,294.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.4778017699718475,0.050000000745058,0.0491840243339538,293.3425598144531,297.1499938964844,293.1499938964844,0.2291816920042038,-3452.439697265625,304.1726379394531,0.8972330093383789,0.3102000653743744,0.2185491770505905,293.1886901855469,297.1499938964844,293.1499938964844,0.2638680338859558,-5232.130859375,304.15460205078125,0.9362691044807434,0.3490103185176849,0.3316651880741119,293.3083190917969,297.1499938964844,293.1499938964844,0.0057216696441173,-2084.027099609375,298.5041809082031,0.4778017699718475,0.050000000745058,0.2333078384399414,291.1082763671875,291.1499938964844,266.406005859375,265.0043334960937,282.6566162109375,293.90704345703125,291.1077575683594,1.0,0.2580310106277466,0.8255374431610107,0.8255374431610107,1.0,1.0,-1.0958553552627563,0.4484114050865173,0.647443950176239,0.2506142258644104,0.0,0.0,0.8647947311401367,54.75701141357422,28.0,-6.396862030029297,-9321.470703125,176.7609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.349853515625,315.020751953125,278.1499938964844,0.0,18000.0,315.8699951171875,35844.2109375,36000.0,0.0,0.0,0.1998567283153534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6764987707138062,1.6765239238739014,-2.5173783797072247e-05,0.0,0.0002028291783062,0.0,0.0,553.7360229492188,0.0,0.0,0.0,0.9328666925430298,4.0,0.0,1.0
392280,293.1469116210937,297.1499938964844,293.1499938964844,0.0422830358147621,-1266.6510009765625,304.1507873535156,0.5952126383781433,0.0874170064926147,0.0803115293383598,294.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.4813727438449859,0.050000000745058,0.0491142831742763,293.3415832519531,297.1499938964844,293.1499938964844,0.2283897250890731,-3443.036376953125,304.17242431640625,0.902637541294098,0.3094118535518646,0.2179445773363113,293.1884765625,297.1499938964844,293.1499938964844,0.2636697590351105,-5229.0244140625,304.1546325683594,0.9433135986328124,0.3488559424877167,0.3314478993415832,293.3081359863281,297.1499938964844,293.1499938964844,0.005703154951334,-2078.248046875,298.4932861328125,0.4813727438449859,0.050000000745058,0.2329770177602768,291.10748291015625,291.1499938964844,266.413330078125,265.01080322265625,282.6603698730469,293.90557861328125,291.1070556640625,1.0,0.2554760873317718,0.8255030512809753,0.8255030512809753,1.0,1.0,-1.0942678451538086,0.4476974606513977,0.6465704441070557,0.2502172887325287,0.0,0.0,0.8660257458686829,52.96863555908203,25.0,-5.884331226348877,-9304.333984375,172.95953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31463623046875,314.990234375,278.1499938964844,0.0,18000.0,315.8699951171875,35841.2578125,36000.0,0.0,0.0,0.1998388916254043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6793652772903442,1.679390549659729,-2.5231531253666617e-05,0.0,0.0002028110757237,0.0,0.0,556.1488037109375,0.0,0.0,0.0,0.934217929840088,4.0,0.0,1.0
392340,293.1485595703125,297.1499938964844,293.1499938964844,0.0418420284986496,-1259.46142578125,304.1512451171875,0.6133450865745544,0.0871647447347641,0.079844169318676,294.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4960450530052185,0.050000000745058,0.0488407053053379,293.3368530273437,297.1499938964844,293.1499938964844,0.2245186120271682,-3396.920654296875,304.17138671875,0.9284055233001708,0.3055143058300018,0.2150184959173202,293.1874389648437,297.1499938964844,293.1499938964844,0.2627057731151581,-5213.9013671875,304.1546936035156,0.972085177898407,0.3480902910232544,0.3304515779018402,293.3073425292969,297.1499938964844,293.1499938964844,0.0056200013495981,-2052.119384765625,298.4398193359375,0.4960450530052185,0.050000000745058,0.2316792756319046,291.1058654785156,291.1499938964844,266.45001220703125,265.0428466796875,282.6793518066406,293.899658203125,291.1058959960937,1.0,0.2453335970640182,0.8253312706947327,0.8253312706947327,1.0,1.0,-1.087112307548523,0.4444742500782013,0.642638087272644,0.2484436929225921,0.0,0.0,0.8720589280128479,45.940765380859375,25.0,-1.8040995597839355,-9228.490234375,157.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1585388183594,314.8561096191406,278.1499938964844,0.0,18000.0,315.3900146484375,35838.0859375,36000.0,0.0,0.0,0.1951442062854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6937812566757202,1.693806767463684,-2.5526103854645044e-05,0.0,0.0001980465603992,0.0,0.0,568.437744140625,0.0,0.0,0.0,0.9410054087638856,4.0,0.0,1.0
392400,293.1485595703125,297.1499938964844,293.1499938964844,0.0418420284986496,-1259.46142578125,304.1512451171875,0.6133450865745544,0.0871647447347641,0.079844169318676,294.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4960450530052185,0.050000000745058,0.0488407053053379,293.3368530273437,297.1499938964844,293.1499938964844,0.2245186120271682,-3396.920654296875,304.17138671875,0.9284055233001708,0.3055143058300018,0.2150184959173202,293.1874389648437,297.1499938964844,293.1499938964844,0.2627057731151581,-5213.9013671875,304.1546936035156,0.972085177898407,0.3480902910232544,0.3304515779018402,293.3073425292969,297.1499938964844,293.1499938964844,0.0056200013495981,-2052.119384765625,298.4398193359375,0.4960450530052185,0.050000000745058,0.2316792756319046,291.1058654785156,291.1499938964844,266.45001220703125,265.0428466796875,282.6793518066406,293.899658203125,291.1058959960937,1.0,0.2453335970640182,0.8253312706947327,0.8253312706947327,1.0,1.0,-1.087112307548523,0.4444742500782013,0.642638087272644,0.2484436929225921,0.0,0.0,0.8720589280128479,45.940765380859375,25.0,-1.8040995597839355,-9228.490234375,157.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1585388183594,314.8561096191406,278.1499938964844,0.0,18000.0,315.3900146484375,35838.0859375,36000.0,0.0,0.0,0.1951442062854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6937812566757202,1.693806767463684,-2.5526103854645044e-05,0.0,0.0001980465603992,0.0,0.0,568.437744140625,0.0,0.0,0.0,0.9410054087638856,4.0,0.0,1.0
392460,293.1615600585937,297.1499938964844,293.1499938964844,0.0398853421211242,-1227.4078369140625,304.1541442871094,0.62197345495224,0.0845533013343811,0.0778047069907188,294.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5078281164169312,0.050000000745058,0.0486595891416072,293.3422241210937,297.1499938964844,293.1499938964844,0.2193679958581924,-3334.604248046875,304.1728820800781,0.9464241862297058,0.2996744513511657,0.2110793888568878,293.19659423828125,297.1499938964844,293.1499938964844,0.2603193819522857,-5175.53076171875,304.1571655273437,0.9896958470344543,0.3452697694301605,0.3280040919780731,293.31903076171875,297.1499938964844,293.1499938964844,0.005513350944966,-2018.4322509765625,298.353271484375,0.5078281164169312,0.050000000745058,0.2308201491832733,291.10760498046875,291.1499938964844,266.4866638183594,265.0747375488281,282.7047119140625,293.8937683105469,291.1080017089844,1.0,0.2375082224607467,0.8251879811286926,0.8251879811286926,1.0,1.0,-1.075751543045044,0.4392683207988739,0.6364832520484924,0.2459249794483184,0.0,0.0,0.8776242733001709,41.20312881469727,25.0,2.381427049636841,-9111.90234375,146.04660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9521484375,314.6763610839844,278.1499938964844,0.0,18000.0,315.3900146484375,35849.08984375,36000.0,0.0,0.0,0.1945563703775406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707343339920044,1.707369089126587,-2.5808691134443507e-05,0.0,0.0001974499755306,0.0,0.0,580.2235717773438,0.0,0.0,0.0,0.9473965764045716,4.0,0.0,1.0
392520,293.1615600585937,297.1499938964844,293.1499938964844,0.0398853421211242,-1227.4078369140625,304.1541442871094,0.62197345495224,0.0845533013343811,0.0778047069907188,294.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5078281164169312,0.050000000745058,0.0486595891416072,293.3422241210937,297.1499938964844,293.1499938964844,0.2193679958581924,-3334.604248046875,304.1728820800781,0.9464241862297058,0.2996744513511657,0.2110793888568878,293.19659423828125,297.1499938964844,293.1499938964844,0.2603193819522857,-5175.53076171875,304.1571655273437,0.9896958470344543,0.3452697694301605,0.3280040919780731,293.31903076171875,297.1499938964844,293.1499938964844,0.005513350944966,-2018.4322509765625,298.353271484375,0.5078281164169312,0.050000000745058,0.2308201491832733,291.10760498046875,291.1499938964844,266.4866638183594,265.0747375488281,282.7047119140625,293.8937683105469,291.1080017089844,1.0,0.2375082224607467,0.8251879811286926,0.8251879811286926,1.0,1.0,-1.075751543045044,0.4392683207988739,0.6364832520484924,0.2459249794483184,0.0,0.0,0.8776242733001709,41.20312881469727,25.0,2.381427049636841,-9111.90234375,146.04660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9521484375,314.6763610839844,278.1499938964844,0.0,18000.0,315.3900146484375,35849.08984375,36000.0,0.0,0.0,0.1945563703775406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707343339920044,1.707369089126587,-2.5808691134443507e-05,0.0,0.0001974499755306,0.0,0.0,580.2235717773438,0.0,0.0,0.0,0.9473965764045716,4.0,0.0,1.0
392580,293.1707763671875,297.1499938964844,293.1499938964844,0.0378073044121265,-1193.4000244140625,304.1561889648437,0.6270313858985901,0.0823820978403091,0.0756557956337928,294.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5178017616271973,0.050000000745058,0.048533983528614,293.3410949707031,297.1499938964844,293.1499938964844,0.2147522568702697,-3278.769775390625,304.17291259765625,0.9592599868774414,0.2950245440006256,0.207594558596611,293.1993713378906,297.1499938964844,293.1499938964844,0.2565185725688934,-5113.18896484375,304.16143798828125,0.9990000128746032,0.3435181379318237,0.323949247598648,293.3272399902344,297.1499938964844,293.1499938964844,0.0054252399131655,-1990.2783203125,298.2729187011719,0.5178017616271973,0.050000000745058,0.2302243262529373,291.1107177734375,291.1499938964844,266.5233459472656,265.1065368652344,282.7204284667969,293.8701477050781,291.11114501953125,1.0,0.2313043177127838,0.8250447511672974,0.8250447511672974,1.0,1.0,-1.0634089708328247,0.433633416891098,0.6297755241394043,0.2431647330522537,0.0,0.0,0.882648229598999,37.85871124267578,28.0,4.727834701538086,-9001.365234375,136.70758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7833251953125,314.5318603515625,278.1499938964844,0.0,18000.0,315.3900146484375,35864.87890625,36000.0,0.0,0.0,0.1943490356206894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194507122039795,1.7194768190383911,-2.60642082139384e-05,0.0,0.0001972395548364,0.0,0.0,590.912353515625,0.0,0.0,0.0,0.9531133770942688,4.0,0.0,1.0
392640,293.1707763671875,297.1499938964844,293.1499938964844,0.0378073044121265,-1193.4000244140625,304.1561889648437,0.6270313858985901,0.0823820978403091,0.0756557956337928,294.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5178017616271973,0.050000000745058,0.048533983528614,293.3410949707031,297.1499938964844,293.1499938964844,0.2147522568702697,-3278.769775390625,304.17291259765625,0.9592599868774414,0.2950245440006256,0.207594558596611,293.1993713378906,297.1499938964844,293.1499938964844,0.2565185725688934,-5113.18896484375,304.16143798828125,0.9990000128746032,0.3435181379318237,0.323949247598648,293.3272399902344,297.1499938964844,293.1499938964844,0.0054252399131655,-1990.2783203125,298.2729187011719,0.5178017616271973,0.050000000745058,0.2302243262529373,291.1107177734375,291.1499938964844,266.5233459472656,265.1065368652344,282.7204284667969,293.8701477050781,291.11114501953125,1.0,0.2313043177127838,0.8250447511672974,0.8250447511672974,1.0,1.0,-1.0634089708328247,0.433633416891098,0.6297755241394043,0.2431647330522537,0.0,0.0,0.882648229598999,37.85871124267578,28.0,4.727834701538086,-9001.365234375,136.70758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7833251953125,314.5318603515625,278.1499938964844,0.0,18000.0,315.3900146484375,35864.87890625,36000.0,0.0,0.0,0.1943490356206894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7194507122039795,1.7194768190383911,-2.60642082139384e-05,0.0,0.0001972395548364,0.0,0.0,590.912353515625,0.0,0.0,0.0,0.9531133770942688,4.0,0.0,1.0
392700,293.1731872558594,297.1499938964844,293.1499938964844,0.0369879864156246,-1179.935546875,304.15655517578125,0.6277256011962891,0.0816484913229942,0.0748291686177253,294.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.5206182599067688,0.050000000745058,0.048502329736948,293.3396911621094,297.1499938964844,293.1499938964844,0.2126340717077255,-3253.073486328125,304.172607421875,0.9616197347640992,0.2928840517997741,0.2060504853725433,293.1980285644531,297.1499938964844,293.1499938964844,0.2519289255142212,-5039.4775390625,304.1676330566406,0.9990000128746032,0.343154639005661,0.3193171918392181,293.3303527832031,297.1499938964844,293.1499938964844,0.005386090837419,-1977.4801025390625,298.2357177734375,0.5206182599067688,0.050000000745058,0.2300741821527481,291.1151733398437,291.1499938964844,266.5416564941406,265.1224060058594,282.7292785644531,293.8530578613281,291.1167297363281,1.0,0.229058638215065,0.8249731063842773,0.8249731063842773,1.0,1.0,-1.0546342134475708,0.4296181797981262,0.6250160932540894,0.2412537932395935,0.0,0.0,0.8845514059066772,36.94269943237305,28.0,11.629124641418455,-8935.275390625,132.84315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71685791015625,314.478515625,278.1499938964844,0.0,18000.0,314.9100036621094,35878.234375,36000.0,0.0,0.0,0.189495712518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7248320579528809,1.724858283996582,-2.6179781343671493e-05,0.0,0.0001923140516737,0.0,0.0,595.7301025390625,0.0,0.0,0.0,0.9556297659873962,4.0,0.0,1.0
392760,293.1745300292969,297.1499938964844,293.1499938964844,0.0363772474229335,-1169.85693359375,304.1564636230469,0.6283131241798401,0.0810855478048324,0.0742286592721939,294.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5227948427200317,0.050000000745058,0.048478864133358,293.3381042480469,297.1499938964844,293.1499938964844,0.2105580121278762,-3227.8154296875,304.1722717285156,0.962874472141266,0.2907900214195251,0.2045600861310959,293.1956481933594,297.1499938964844,293.1499938964844,0.2484174370765686,-4982.71728515625,304.1707763671875,0.9990000128746032,0.3430095911026001,0.3158084452152252,293.3329467773437,297.1499938964844,293.1499938964844,0.0053481184877455,-1964.902099609375,298.2005310058594,0.5227948427200317,0.050000000745058,0.2299628555774688,291.1219787597656,291.1499938964844,266.5599975585937,265.13824462890625,282.7348022460937,293.8353881835937,291.1231384277344,1.0,0.2273150533437729,0.824952244758606,0.824952244758606,1.0,1.0,-1.047750473022461,0.4264971315860748,0.6212534308433533,0.2396966814994812,0.0,0.0,0.8857328295707703,36.25767135620117,31.0,13.211651802062988,-8871.1005859375,129.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6195678710937,314.3929748535156,278.1499938964844,0.0,18000.0,314.9100036621094,35906.01171875,36000.0,0.0,0.0,0.1889519691467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7288477420806885,1.7288739681243896,-2.6270279704476707e-05,0.0,0.0001917622284963,0.0,0.0,599.4063110351562,0.0,0.0,0.0,0.9574983716011048,4.0,0.0,1.0
392820,293.1761474609375,297.1499938964844,293.1499938964844,0.0354704111814498,-1154.9464111328125,304.15582275390625,0.6283188462257385,0.0801397264003753,0.0733091980218887,294.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.525290310382843,0.050000000745058,0.0484529621899127,293.3348999023437,297.1499938964844,293.1499938964844,0.2066955417394638,-3180.84716796875,304.1712646484375,0.9622870683670044,0.2866741716861725,0.2016615271568298,293.1917724609375,297.1499938964844,293.1499938964844,0.2444087862968444,-4919.08642578125,304.1703491210937,0.9990000128746032,0.3426453173160553,0.3118874132633209,293.3368225097656,297.1499938964844,293.1499938964844,0.0052791656926274,-1942.5604248046875,298.12823486328125,0.525290310382843,0.050000000745058,0.2298399955034256,291.1266174316406,291.1499938964844,266.5966796875,265.1698913574219,282.7445068359375,293.8095092773437,291.12664794921875,1.0,0.2251659631729126,0.8249106407165527,0.8249106407165527,1.0,1.0,-1.038280963897705,0.4222776293754577,0.6160033345222473,0.2373714745044708,0.0,0.0,0.8884369730949402,35.47332763671875,34.0,5.7651047706604,-8772.03125,126.1719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44451904296875,314.23602294921875,278.1499938964844,0.0,18000.0,314.9100036621094,35927.98046875,36000.0,0.0,0.0,0.1882248371839523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7350419759750366,1.7350683212280271,-2.640554157551378e-05,0.0,0.0001910242863232,0.0,0.0,605.0336303710938,0.0,0.0,0.0,0.960460126399994,4.0,0.0,1.0
392880,293.1761474609375,297.1499938964844,293.1499938964844,0.0354704111814498,-1154.9464111328125,304.15582275390625,0.6283188462257385,0.0801397264003753,0.0733091980218887,294.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.525290310382843,0.050000000745058,0.0484529621899127,293.3348999023437,297.1499938964844,293.1499938964844,0.2066955417394638,-3180.84716796875,304.1712646484375,0.9622870683670044,0.2866741716861725,0.2016615271568298,293.1917724609375,297.1499938964844,293.1499938964844,0.2444087862968444,-4919.08642578125,304.1703491210937,0.9990000128746032,0.3426453173160553,0.3118874132633209,293.3368225097656,297.1499938964844,293.1499938964844,0.0052791656926274,-1942.5604248046875,298.12823486328125,0.525290310382843,0.050000000745058,0.2298399955034256,291.1266174316406,291.1499938964844,266.5966796875,265.1698913574219,282.7445068359375,293.8095092773437,291.12664794921875,1.0,0.2251659631729126,0.8249106407165527,0.8249106407165527,1.0,1.0,-1.038280963897705,0.4222776293754577,0.6160033345222473,0.2373714745044708,0.0,0.0,0.8884369730949402,35.47332763671875,34.0,5.7651047706604,-8772.03125,126.1719207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44451904296875,314.23602294921875,278.1499938964844,0.0,18000.0,314.9100036621094,35927.98046875,36000.0,0.0,0.0,0.1882248371839523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7350419759750366,1.7350683212280271,-2.640554157551378e-05,0.0,0.0001910242863232,0.0,0.0,605.0336303710938,0.0,0.0,0.0,0.960460126399994,4.0,0.0,1.0
392940,293.17724609375,297.1499938964844,293.1499938964844,0.0347063206136226,-1142.406982421875,304.1551513671875,0.6263511180877686,0.0792533084750175,0.0725052580237388,294.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5254920125007629,0.050000000745058,0.048450943082571,293.3318786621094,297.1499938964844,293.1499938964844,0.2030416280031204,-3136.312744140625,304.1702880859375,0.957871675491333,0.2826048135757446,0.1988214552402496,293.1920471191406,297.1499938964844,293.1499938964844,0.2438812106847763,-4912.64990234375,304.1643371582031,0.9990000128746032,0.3415423333644867,0.3115751445293426,293.3396911621094,297.1499938964844,293.1499938964844,0.0052162697538733,-1922.4959716796875,298.0545349121094,0.5254920125007629,0.050000000745058,0.2298304140567779,291.1248474121094,291.1499938964844,266.6333312988281,265.20147705078125,282.75616455078125,293.8005676269531,291.12432861328125,1.0,0.2245330512523651,0.8248689770698547,0.8248689770698547,1.0,1.0,-1.0335168838500977,0.4202823340892792,0.6132345199584961,0.2358650863170623,0.0,0.0,0.8918617963790894,35.35015106201172,37.0,-1.8620250225067136,-8706.6328125,124.7978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2938537597656,314.09912109375,278.1499938964844,0.0,18000.0,314.42999267578125,35919.0703125,36000.0,0.0,0.0,0.1831024736166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7418876886367798,1.74191415309906,-2.6548063033260405e-05,0.0,0.0001858257310232,0.0,0.0,611.1773681640625,0.0,0.0,0.0,0.9637242555618286,4.0,0.0,1.0
393000,293.17724609375,297.1499938964844,293.1499938964844,0.0347063206136226,-1142.406982421875,304.1551513671875,0.6263511180877686,0.0792533084750175,0.0725052580237388,294.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5254920125007629,0.050000000745058,0.048450943082571,293.3318786621094,297.1499938964844,293.1499938964844,0.2030416280031204,-3136.312744140625,304.1702880859375,0.957871675491333,0.2826048135757446,0.1988214552402496,293.1920471191406,297.1499938964844,293.1499938964844,0.2438812106847763,-4912.64990234375,304.1643371582031,0.9990000128746032,0.3415423333644867,0.3115751445293426,293.3396911621094,297.1499938964844,293.1499938964844,0.0052162697538733,-1922.4959716796875,298.0545349121094,0.5254920125007629,0.050000000745058,0.2298304140567779,291.1248474121094,291.1499938964844,266.6333312988281,265.20147705078125,282.75616455078125,293.8005676269531,291.12432861328125,1.0,0.2245330512523651,0.8248689770698547,0.8248689770698547,1.0,1.0,-1.0335168838500977,0.4202823340892792,0.6132345199584961,0.2358650863170623,0.0,0.0,0.8918617963790894,35.35015106201172,37.0,-1.8620250225067136,-8706.6328125,124.7978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2938537597656,314.09912109375,278.1499938964844,0.0,18000.0,314.42999267578125,35919.0703125,36000.0,0.0,0.0,0.1831024736166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7418876886367798,1.74191415309906,-2.6548063033260405e-05,0.0,0.0001858257310232,0.0,0.0,611.1773681640625,0.0,0.0,0.0,0.9637242555618286,4.0,0.0,1.0
393060,293.1783142089844,297.1499938964844,293.1499938964844,0.0339991562068462,-1130.8699951171875,304.1546325683594,0.6224992275238037,0.0783436372876167,0.0717141255736351,294.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5237616896629333,0.050000000745058,0.0484688021242618,293.3291015625,297.1499938964844,293.1499938964844,0.199609026312828,-3094.444580078125,304.1692199707031,0.9499936699867249,0.2785578370094299,0.1960142999887466,293.19775390625,297.1499938964844,293.1499938964844,0.2464106976985931,-4956.06005859375,304.1552734375,0.9990000128746032,0.339329332113266,0.3142772614955902,293.3421325683594,297.1499938964844,293.1499938964844,0.0051579228602349,-1904.44482421875,297.97686767578125,0.5237616896629333,0.050000000745058,0.2299151271581649,291.1144104003906,291.1499938964844,266.6700134277344,265.2330017089844,282.7703857421875,293.80828857421875,291.1122436523437,1.0,0.2251508980989456,0.8248052597045898,0.8248052597045898,1.0,1.0,-1.0325629711151123,0.4201156795024872,0.6124473214149475,0.2349318861961364,0.0,0.0,0.8971360921859741,35.77330017089844,40.0,-16.35634994506836,-8645.365234375,125.31082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07379150390625,313.8935852050781,278.1499938964844,0.0,18000.0,314.42999267578125,35885.875,36000.0,0.0,0.0,0.1822880208492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.750968337059021,1.7509950399398804,-2.6733159756986424e-05,0.0,0.0001849991676863,0.0,0.0,619.3189086914062,0.0,0.0,0.0,0.968090832233429,4.0,0.0,1.0
393120,293.1783142089844,297.1499938964844,293.1499938964844,0.0339991562068462,-1130.8699951171875,304.1546325683594,0.6224992275238037,0.0783436372876167,0.0717141255736351,294.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5237616896629333,0.050000000745058,0.0484688021242618,293.3291015625,297.1499938964844,293.1499938964844,0.199609026312828,-3094.444580078125,304.1692199707031,0.9499936699867249,0.2785578370094299,0.1960142999887466,293.19775390625,297.1499938964844,293.1499938964844,0.2464106976985931,-4956.06005859375,304.1552734375,0.9990000128746032,0.339329332113266,0.3142772614955902,293.3421325683594,297.1499938964844,293.1499938964844,0.0051579228602349,-1904.44482421875,297.97686767578125,0.5237616896629333,0.050000000745058,0.2299151271581649,291.1144104003906,291.1499938964844,266.6700134277344,265.2330017089844,282.7703857421875,293.80828857421875,291.1122436523437,1.0,0.2251508980989456,0.8248052597045898,0.8248052597045898,1.0,1.0,-1.0325629711151123,0.4201156795024872,0.6124473214149475,0.2349318861961364,0.0,0.0,0.8971360921859741,35.77330017089844,40.0,-16.35634994506836,-8645.365234375,125.31082916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07379150390625,313.8935852050781,278.1499938964844,0.0,18000.0,314.42999267578125,35885.875,36000.0,0.0,0.0,0.1822880208492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.750968337059021,1.7509950399398804,-2.6733159756986424e-05,0.0,0.0001849991676863,0.0,0.0,619.3189086914062,0.0,0.0,0.0,0.968090832233429,4.0,0.0,1.0
393180,293.1796264648437,297.1499938964844,293.1499938964844,0.0333075858652591,-1119.669189453125,304.1542358398437,0.6167412996292114,0.0773654654622078,0.0708878263831138,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.5203534364700317,0.050000000745058,0.0485054180026054,293.3266296386719,297.1499938964844,293.1499938964844,0.1964026242494583,-3055.339599609375,304.1681823730469,0.9387606978416444,0.2745253443717956,0.1932316869497299,293.2088928222656,297.1499938964844,293.1499938964844,0.2511284351348877,-5034.38720703125,304.1457824707031,0.9990000128746032,0.335873007774353,0.3189390301704407,293.3445739746094,297.1499938964844,293.1499938964844,0.0051037068478763,-1888.367919921875,297.8930053710937,0.5203534364700317,0.050000000745058,0.2300888150930404,291.09307861328125,291.1499938964844,266.7066650390625,265.264404296875,282.78759765625,293.83172607421875,291.0902709960937,1.0,0.2267887145280838,0.8247416019439697,0.8247416019439697,1.0,1.0,-1.0340871810913086,0.4211841821670532,0.6129029989242554,0.2342491894960403,0.0,0.0,0.9061022400856018,36.69650268554688,43.0,-28.049623489379883,-8604.998046875,127.30391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8649597167969,313.7002258300781,278.1499938964844,0.0,18000.0,314.42999267578125,35813.73046875,36000.0,0.0,0.0,0.1822265535593032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7660343647003174,1.7660614252090454,-2.703860809560865e-05,0.0,0.0001849367836257,0.0,0.0,632.93701171875,0.0,0.0,0.0,0.9753183126449584,4.0,0.0,1.0
393240,293.1796264648437,297.1499938964844,293.1499938964844,0.0333075858652591,-1119.669189453125,304.1542358398437,0.6167412996292114,0.0773654654622078,0.0708878263831138,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.5203534364700317,0.050000000745058,0.0485054180026054,293.3266296386719,297.1499938964844,293.1499938964844,0.1964026242494583,-3055.339599609375,304.1681823730469,0.9387606978416444,0.2745253443717956,0.1932316869497299,293.2088928222656,297.1499938964844,293.1499938964844,0.2511284351348877,-5034.38720703125,304.1457824707031,0.9990000128746032,0.335873007774353,0.3189390301704407,293.3445739746094,297.1499938964844,293.1499938964844,0.0051037068478763,-1888.367919921875,297.8930053710937,0.5203534364700317,0.050000000745058,0.2300888150930404,291.09307861328125,291.1499938964844,266.7066650390625,265.264404296875,282.78759765625,293.83172607421875,291.0902709960937,1.0,0.2267887145280838,0.8247416019439697,0.8247416019439697,1.0,1.0,-1.0340871810913086,0.4211841821670532,0.6129029989242554,0.2342491894960403,0.0,0.0,0.9061022400856018,36.69650268554688,43.0,-28.049623489379883,-8604.998046875,127.30391693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8649597167969,313.7002258300781,278.1499938964844,0.0,18000.0,314.42999267578125,35813.73046875,36000.0,0.0,0.0,0.1822265535593032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7660343647003174,1.7660614252090454,-2.703860809560865e-05,0.0,0.0001849367836257,0.0,0.0,632.93701171875,0.0,0.0,0.0,0.9753183126449584,4.0,0.0,1.0
393300,293.1803283691406,297.1499938964844,293.1499938964844,0.0329546295106411,-1113.9171142578125,304.15411376953125,0.6118842363357544,0.0768504589796066,0.0704686567187309,294.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.5169797539710999,0.050000000745058,0.0485437661409378,293.325439453125,297.1499938964844,293.1499938964844,0.1948195099830627,-3035.950439453125,304.1677551269531,0.9298680424690248,0.2725174725055694,0.1918602138757705,293.2141418457031,297.1499938964844,293.1499938964844,0.2501900196075439,-5018.7490234375,304.1482849121094,0.9941642880439758,0.334092378616333,0.3176296055316925,293.3458251953125,297.1499938964844,293.1499938964844,0.0050789713859558,-1881.0506591796875,297.8506164550781,0.5169797539710999,0.050000000745058,0.2302707135677337,291.0824279785156,291.1499938964844,266.7250061035156,265.28009033203125,282.8023681640625,293.8442077636719,291.0804748535156,1.0,0.227811723947525,0.8247097730636597,0.8247097730636597,1.0,1.0,-1.0306341648101809,0.4197558164596557,0.6108782887458801,0.2331149727106094,0.0,0.0,0.911690890789032,37.61478042602539,43.0,-25.88460350036621,-8563.3017578125,128.07162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76953125,313.61688232421875,278.1499938964844,0.0,18000.0,314.9100036621094,35779.109375,36000.0,0.0,0.0,0.1872086971998214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.775967717170715,1.775994896888733,-2.724443402257748e-05,0.0,0.0001899930357467,0.0,0.0,642.08056640625,0.0,0.0,0.0,0.9800588488578796,4.0,0.0,1.0
393360,293.1810913085937,297.1499938964844,293.1499938964844,0.0325678400695323,-1107.5009765625,304.154052734375,0.6065798401832581,0.0763186812400817,0.0700379610061645,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.5135116577148438,0.050000000745058,0.048585582524538,293.3243713378906,297.1499938964844,293.1499938964844,0.1931495368480682,-3015.328125,304.1675720214844,0.9206785559654236,0.2705050408840179,0.1904917508363723,293.21734619140625,297.1499938964844,293.1499938964844,0.2489465922117233,-4998.306640625,304.1508483886719,0.98818176984787,0.3326530158519745,0.3161662518978119,293.3471069335937,297.1499938964844,293.1499938964844,0.0050533269532024,-1873.01904296875,297.8104553222656,0.5135116577148438,0.050000000745058,0.2304690778255462,291.0771179199219,291.1499938964844,266.74334716796875,265.2957763671875,282.8153076171875,293.852783203125,291.0766906738281,1.0,0.2289422154426574,0.824633777141571,0.824633777141571,1.0,1.0,-1.0269973278045654,0.4182615578174591,0.6087357401847839,0.2318868488073349,0.0,0.0,0.9171149730682372,38.61735534667969,46.0,-16.2617130279541,-8536.0615234375,128.93655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7272033691406,313.5851135253906,278.1499938964844,0.0,18000.0,314.9100036621094,35762.75,36000.0,0.0,0.0,0.187958538532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7865984439849854,1.786625862121582,-2.7470716304378584e-05,0.0,0.0001907540281536,0.0,0.0,652.0466918945312,0.0,0.0,0.0,0.98509681224823,4.0,0.0,1.0
393420,293.1826171875,297.1499938964844,293.1499938964844,0.0317081250250339,-1092.943115234375,304.1541442871094,0.5954543352127075,0.0752172991633415,0.0691449418663978,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5067247748374939,0.050000000745058,0.0486753359436988,293.322509765625,297.1499938964844,293.1499938964844,0.1895738095045089,-2970.74755859375,304.16766357421875,0.9031506180763244,0.2664678394794464,0.187749832868576,293.2210388183594,297.1499938964844,293.1499938964844,0.2466565072536468,-4960.6708984375,304.1543273925781,0.9753824472427368,0.3301926851272583,0.3138305246829986,293.34967041015625,297.1499938964844,293.1499938964844,0.0049985316582024,-1854.71875,297.73687744140625,0.5067247748374939,0.050000000745058,0.230894848704338,291.0816650390625,291.1499938964844,266.7799987792969,265.3270568847656,282.8363647460937,293.8660888671875,291.0829467773437,1.0,0.2314971387386322,0.8244818449020386,0.8244818449020386,1.0,1.0,-1.020449161529541,0.4156683981418609,0.6047807931900024,0.2294225096702575,0.0,0.0,0.926064431667328,40.78351593017578,49.0,4.616609573364258,-8494.3837890625,131.09898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793518066406,313.5549011230469,278.1499938964844,0.0,18000.0,314.9100036621094,35791.28125,36000.0,0.0,0.0,0.1892779171466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8057607412338257,1.8057886362075808,-2.7895184757653624e-05,0.0,0.0001920930226333,0.0,0.0,670.5040283203125,0.0,0.0,0.0,0.994162619113922,4.0,0.0,1.0
393480,293.1826171875,297.1499938964844,293.1499938964844,0.0317081250250339,-1092.943115234375,304.1541442871094,0.5954543352127075,0.0752172991633415,0.0691449418663978,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.5067247748374939,0.050000000745058,0.0486753359436988,293.322509765625,297.1499938964844,293.1499938964844,0.1895738095045089,-2970.74755859375,304.16766357421875,0.9031506180763244,0.2664678394794464,0.187749832868576,293.2210388183594,297.1499938964844,293.1499938964844,0.2466565072536468,-4960.6708984375,304.1543273925781,0.9753824472427368,0.3301926851272583,0.3138305246829986,293.34967041015625,297.1499938964844,293.1499938964844,0.0049985316582024,-1854.71875,297.73687744140625,0.5067247748374939,0.050000000745058,0.230894848704338,291.0816650390625,291.1499938964844,266.7799987792969,265.3270568847656,282.8363647460937,293.8660888671875,291.0829467773437,1.0,0.2314971387386322,0.8244818449020386,0.8244818449020386,1.0,1.0,-1.020449161529541,0.4156683981418609,0.6047807931900024,0.2294225096702575,0.0,0.0,0.926064431667328,40.78351593017578,49.0,4.616609573364258,-8494.3837890625,131.09898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6793518066406,313.5549011230469,278.1499938964844,0.0,18000.0,314.9100036621094,35791.28125,36000.0,0.0,0.0,0.1892779171466827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8057607412338257,1.8057886362075808,-2.7895184757653624e-05,0.0,0.0001920930226333,0.0,0.0,670.5040283203125,0.0,0.0,0.0,0.994162619113922,4.0,0.0,1.0
393540,293.1842346191406,297.1499938964844,293.1499938964844,0.0307793896645307,-1076.937255859375,304.1543273925781,0.5837492346763611,0.0740620642900466,0.0682131722569465,294.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.5001617074012756,0.050000000745058,0.048773493617773,293.3209228515625,297.1499938964844,293.1499938964844,0.1858459860086441,-2923.906005859375,304.1679992675781,0.8870027661323547,0.2624217271804809,0.1850063353776931,293.2235717773437,297.1499938964844,293.1499938964844,0.2443249225616455,-4922.4775390625,304.1567687988281,0.9611952304840088,0.3278741538524627,0.3117305636405945,293.35223388671875,297.1499938964844,293.1499938964844,0.004941560793668,-1834.898681640625,297.66766357421875,0.5001617074012756,0.050000000745058,0.2313604652881622,291.0968933105469,291.1499938964844,266.8166809082031,265.3582458496094,282.85504150390625,293.87969970703125,291.0992431640625,1.0,0.2343543469905853,0.8243299126625061,0.8243299126625061,1.0,1.0,-1.014193773269653,0.413287341594696,0.6009064316749573,0.2268250435590744,0.0,0.0,0.9322175979614258,43.16228866577149,52.0,20.267927169799805,-8460.1806640625,133.66749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684265136719,313.5567932128906,278.1499938964844,0.0,18000.0,315.3900146484375,35809.53125,36000.0,0.0,0.0,0.1951423287391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190444707870483,1.819072723388672,-2.819170913426205e-05,0.0,0.0001980446540983,0.0,0.0,683.5078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393600,293.1842346191406,297.1499938964844,293.1499938964844,0.0307793896645307,-1076.937255859375,304.1543273925781,0.5837492346763611,0.0740620642900466,0.0682131722569465,294.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.5001617074012756,0.050000000745058,0.048773493617773,293.3209228515625,297.1499938964844,293.1499938964844,0.1858459860086441,-2923.906005859375,304.1679992675781,0.8870027661323547,0.2624217271804809,0.1850063353776931,293.2235717773437,297.1499938964844,293.1499938964844,0.2443249225616455,-4922.4775390625,304.1567687988281,0.9611952304840088,0.3278741538524627,0.3117305636405945,293.35223388671875,297.1499938964844,293.1499938964844,0.004941560793668,-1834.898681640625,297.66766357421875,0.5001617074012756,0.050000000745058,0.2313604652881622,291.0968933105469,291.1499938964844,266.8166809082031,265.3582458496094,282.85504150390625,293.87969970703125,291.0992431640625,1.0,0.2343543469905853,0.8243299126625061,0.8243299126625061,1.0,1.0,-1.014193773269653,0.413287341594696,0.6009064316749573,0.2268250435590744,0.0,0.0,0.9322175979614258,43.16228866577149,52.0,20.267927169799805,-8460.1806640625,133.66749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684265136719,313.5567932128906,278.1499938964844,0.0,18000.0,315.3900146484375,35809.53125,36000.0,0.0,0.0,0.1951423287391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8190444707870483,1.819072723388672,-2.819170913426205e-05,0.0,0.0001980446540983,0.0,0.0,683.5078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393660,293.1859741210937,297.1499938964844,293.1499938964844,0.0297760609537363,-1059.3109130859375,304.154541015625,0.571688175201416,0.0728440880775451,0.0672338679432869,294.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4938730001449585,0.050000000745058,0.0488789118826389,293.320068359375,297.1499938964844,293.1499938964844,0.1819257736206054,-2874.25048828125,304.1685485839844,0.8712400197982788,0.2582690119743347,0.1822317689657211,293.2255249023437,297.1499938964844,293.1499938964844,0.241780012845993,-4880.75244140625,304.15875244140625,0.9459318518638612,0.325613796710968,0.3096795082092285,293.3548889160156,297.1499938964844,293.1499938964844,0.0048822546377778,-1813.4530029296875,297.6029968261719,0.4938730001449585,0.050000000745058,0.2318605184555053,291.1230163574219,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.8959350585937,291.1272277832031,1.0,0.2374235540628433,0.8242542147636414,0.8242542147636414,1.0,1.0,-1.0079528093338013,0.4109900891780853,0.5969627499580383,0.2240591943264007,0.0,0.0,0.9342532157897948,45.72175216674805,55.0,38.42424011230469,-8448.86328125,136.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7763366699219,313.66668701171875,278.1499938964844,0.0,18000.0,315.3900146484375,35605.5234375,36000.0,0.0,0.0,0.1967479735612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819794654846192,1.8198227882385247,-2.8162146918475628e-05,0.0,0.0001996741775656,0.0,0.0,683.4824829101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393720,293.1859741210937,297.1499938964844,293.1499938964844,0.0297760609537363,-1059.3109130859375,304.154541015625,0.571688175201416,0.0728440880775451,0.0672338679432869,294.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4938730001449585,0.050000000745058,0.0488789118826389,293.320068359375,297.1499938964844,293.1499938964844,0.1819257736206054,-2874.25048828125,304.1685485839844,0.8712400197982788,0.2582690119743347,0.1822317689657211,293.2255249023437,297.1499938964844,293.1499938964844,0.241780012845993,-4880.75244140625,304.15875244140625,0.9459318518638612,0.325613796710968,0.3096795082092285,293.3548889160156,297.1499938964844,293.1499938964844,0.0048822546377778,-1813.4530029296875,297.6029968261719,0.4938730001449585,0.050000000745058,0.2318605184555053,291.1230163574219,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.8959350585937,291.1272277832031,1.0,0.2374235540628433,0.8242542147636414,0.8242542147636414,1.0,1.0,-1.0079528093338013,0.4109900891780853,0.5969627499580383,0.2240591943264007,0.0,0.0,0.9342532157897948,45.72175216674805,55.0,38.42424011230469,-8448.86328125,136.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7763366699219,313.66668701171875,278.1499938964844,0.0,18000.0,315.3900146484375,35605.5234375,36000.0,0.0,0.0,0.1967479735612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819794654846192,1.8198227882385247,-2.8162146918475628e-05,0.0,0.0001996741775656,0.0,0.0,683.4824829101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393780,293.1878356933594,297.1499938964844,293.1499938964844,0.0283294897526502,-1039.813232421875,304.1554870605469,0.5595110058784485,0.0715557783842086,0.0661985799670219,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4878096878528595,0.050000000745058,0.0489902384579181,293.32061767578125,297.1499938964844,293.1499938964844,0.177597090601921,-2818.93603515625,304.1695861816406,0.8559697270393372,0.2538492381572723,0.1792698502540588,293.2264709472656,297.1499938964844,293.1499938964844,0.2390755116939544,-4836.275390625,304.1603088378906,0.930431067943573,0.3235058784484863,0.3077814877033233,293.35772705078125,297.1499938964844,293.1499938964844,0.0048196609131991,-1789.90478515625,297.5443725585937,0.4878096878528595,0.050000000745058,0.2323886007070541,291.16314697265625,291.1499938964844,266.8900146484375,265.4204406738281,282.89190673828125,293.9161376953125,291.168701171875,1.0,0.2406350970268249,0.8241785764694214,0.8241785764694214,1.0,1.0,-1.001644253730774,0.4087257385253906,0.5929184556007385,0.2211260050535202,0.0,0.0,0.9299344420433044,48.42734146118164,58.0,55.749305725097656,-8442.599609375,139.5480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9111328125,313.80194091796875,278.1499938964844,0.0,18000.0,315.3900146484375,35765.55078125,36000.0,0.0,0.0,0.1975896507501602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8191814422607424,1.819209575653076,-2.8184787879581563e-05,0.0,0.0002005283749895,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393840,293.1878356933594,297.1499938964844,293.1499938964844,0.0283294897526502,-1039.813232421875,304.1554870605469,0.5595110058784485,0.0715557783842086,0.0661985799670219,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.4878096878528595,0.050000000745058,0.0489902384579181,293.32061767578125,297.1499938964844,293.1499938964844,0.177597090601921,-2818.93603515625,304.1695861816406,0.8559697270393372,0.2538492381572723,0.1792698502540588,293.2264709472656,297.1499938964844,293.1499938964844,0.2390755116939544,-4836.275390625,304.1603088378906,0.930431067943573,0.3235058784484863,0.3077814877033233,293.35772705078125,297.1499938964844,293.1499938964844,0.0048196609131991,-1789.90478515625,297.5443725585937,0.4878096878528595,0.050000000745058,0.2323886007070541,291.16314697265625,291.1499938964844,266.8900146484375,265.4204406738281,282.89190673828125,293.9161376953125,291.168701171875,1.0,0.2406350970268249,0.8241785764694214,0.8241785764694214,1.0,1.0,-1.001644253730774,0.4087257385253906,0.5929184556007385,0.2211260050535202,0.0,0.0,0.9299344420433044,48.42734146118164,58.0,55.749305725097656,-8442.599609375,139.5480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9111328125,313.80194091796875,278.1499938964844,0.0,18000.0,315.3900146484375,35765.55078125,36000.0,0.0,0.0,0.1975896507501602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8191814422607424,1.819209575653076,-2.8184787879581563e-05,0.0,0.0002005283749895,0.0,0.0,683.47802734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393900,293.1888122558594,297.1499938964844,293.1499938964844,0.0279107950627803,-1029.409423828125,304.1552429199219,0.5534548163414001,0.0708852261304855,0.0656584128737449,294.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4848200380802154,0.050000000745058,0.0490477010607719,293.321044921875,297.1499938964844,293.1499938964844,0.1753512471914291,-2790.092529296875,304.17010498046875,0.8486477136611938,0.2516027688980102,0.1777546852827072,293.22686767578125,297.1499938964844,293.1499938964844,0.2376699149608612,-4813.11669921875,304.1610107421875,0.9228324294090272,0.3224618434906006,0.3068553209304809,293.3592224121094,297.1499938964844,293.1499938964844,0.0047873314470052,-1777.523681640625,297.5165100097656,0.4848200380802154,0.050000000745058,0.232661172747612,291.1867980957031,291.1499938964844,266.9083251953125,265.4359436035156,282.9010009765625,293.9267578125,291.19287109375,1.0,0.2422763109207153,0.824140727519989,0.824140727519989,1.0,1.0,-0.9984616041183472,0.4076011776924133,0.5908604264259338,0.2196050286293029,0.0,0.0,0.925122320652008,49.82450485229492,58.0,62.66644287109375,-8439.994140625,141.1173553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98345947265625,313.8739624023437,278.1499938964844,0.0,18000.0,315.8699951171875,36004.1484375,36000.0,0.0,0.0,0.2025517672300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81811797618866,1.8181462287902832,-2.821525777108036e-05,0.0,0.000205564283533,0.0,0.0,683.3251953125,0.0,0.0,0.0,0.9997326731681824,4.0,0.0,1.0
393960,293.1898193359375,297.1499938964844,293.1499938964844,0.0274911373853683,-1018.6412353515624,304.1550598144531,0.5474605560302734,0.0701976120471954,0.0651038885116577,294.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.4818234741687774,0.050000000745058,0.0491061843931674,293.321533203125,297.1499938964844,293.1499938964844,0.1730669140815735,-2760.655029296875,304.17059326171875,0.8415564298629761,0.2493401616811752,0.1762275993824005,293.22723388671875,297.1499938964844,293.1499938964844,0.2362177670001983,-4789.15234375,304.1616516113281,0.9154836535453796,0.3214139938354492,0.3059293031692505,293.3607482910156,297.1499938964844,293.1499938964844,0.0047544529661536,-1764.790283203125,297.48956298828125,0.4818234741687774,0.050000000745058,0.232938602566719,291.212646484375,291.1499938964844,266.9266662597656,265.451416015625,282.909912109375,293.93756103515625,291.219482421875,1.0,0.24393330514431,0.824106752872467,0.824106752872467,1.0,1.0,-0.9952546954154968,0.4064773023128509,0.5887774229049683,0.2180529534816742,0.0,0.0,0.9183759689331056,51.24691390991211,46.0,70.35499572753906,-8444.7021484375,142.71153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0999450683594,313.9855041503906,278.1499938964844,0.0,18000.0,315.8699951171875,36144.4453125,36000.0,0.0,0.0,0.203045517206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8108717203140257,1.81089985370636,-2.8087300961487927e-05,0.0,0.0002060653932858,0.0,0.0,676.7713623046875,0.0,0.0,0.0,0.9961521029472352,4.0,0.0,1.0
