time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394020,293.1917419433594,297.1499938964844,293.1499938964844,0.0262456033378839,-994.240966796875,304.15545654296875,0.5446642637252808,0.0687998011708259,0.0638285651803016,294.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.4830937087535858,0.050000000745058,0.0490814037621021,293.32147216796875,297.1499938964844,293.1499938964844,0.1683229804039001,-2699.176513671875,304.171630859375,0.8387919664382935,0.2450017184019088,0.1731024980545044,293.2279357910156,297.1499938964844,293.1499938964844,0.2330090850591659,-4736.02001953125,304.1631164550781,0.9157947897911072,0.3193165361881256,0.3039288520812988,293.3639221191406,297.1499938964844,293.1499938964844,0.00467188982293,-1732.8798828125,297.43963623046875,0.4830937087535858,0.050000000745058,0.2328210473060608,291.27301025390625,291.1499938964844,266.9633483886719,265.4823303222656,282.92730712890625,293.9557800292969,291.2808532714844,1.0,0.2415838241577148,0.8240387439727783,0.8240387439727783,1.0,1.0,-0.9874014854431152,0.4035684764385223,0.5838330388069153,0.2146835327148437,0.0,0.0,0.8980351686477661,50.486854553222656,34.0,83.40624237060547,-8436.642578125,139.43649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34295654296875,314.2110290527344,278.1499938964844,0.0,18000.0,315.8699951171875,36386.390625,36000.0,0.0,0.0,0.2032113522291183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7810553312301636,1.7810828685760498,-2.749166378634981e-05,0.0,0.0002062336861854,0.0,0.0,649.0823364257812,0.0,0.0,0.0,0.9817551970481871,4.0,0.0,1.0
394080,293.1917419433594,297.1499938964844,293.1499938964844,0.0262456033378839,-994.240966796875,304.15545654296875,0.5446642637252808,0.0687998011708259,0.0638285651803016,294.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.4830937087535858,0.050000000745058,0.0490814037621021,293.32147216796875,297.1499938964844,293.1499938964844,0.1683229804039001,-2699.176513671875,304.171630859375,0.8387919664382935,0.2450017184019088,0.1731024980545044,293.2279357910156,297.1499938964844,293.1499938964844,0.2330090850591659,-4736.02001953125,304.1631164550781,0.9157947897911072,0.3193165361881256,0.3039288520812988,293.3639221191406,297.1499938964844,293.1499938964844,0.00467188982293,-1732.8798828125,297.43963623046875,0.4830937087535858,0.050000000745058,0.2328210473060608,291.27301025390625,291.1499938964844,266.9633483886719,265.4823303222656,282.92730712890625,293.9557800292969,291.2808532714844,1.0,0.2415838241577148,0.8240387439727783,0.8240387439727783,1.0,1.0,-0.9874014854431152,0.4035684764385223,0.5838330388069153,0.2146835327148437,0.0,0.0,0.8980351686477661,50.486854553222656,34.0,83.40624237060547,-8436.642578125,139.43649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34295654296875,314.2110290527344,278.1499938964844,0.0,18000.0,315.8699951171875,36386.390625,36000.0,0.0,0.0,0.2032113522291183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7810553312301636,1.7810828685760498,-2.749166378634981e-05,0.0,0.0002062336861854,0.0,0.0,649.0823364257812,0.0,0.0,0.0,0.9817551970481871,4.0,0.0,1.0
394140,293.1933898925781,297.1499938964844,293.1499938964844,0.0248714759945869,-967.865478515625,304.1559143066406,0.549757182598114,0.0674065202474594,0.0624411217868328,294.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3279724121094,0.4904497265815735,0.050000000745058,0.0489409565925598,293.3179016113281,297.1499938964844,293.1499938964844,0.1640926450490951,-2644.1416015625,304.17144775390625,0.8464050889015198,0.2413775026798248,0.1703793704509735,293.2284545898437,297.1499938964844,293.1499938964844,0.2297134697437286,-4681.435546875,304.1642150878906,0.929174304008484,0.317236065864563,0.3018246293067932,293.3670349121094,297.1499938964844,293.1499938964844,0.0045774611644446,-1696.7403564453125,297.389892578125,0.4904497265815735,0.050000000745058,0.232154831290245,291.3341369628906,291.1499938964844,267.0,265.5131225585937,282.9364318847656,293.9594421386719,291.34136962890625,1.0,0.2352518588304519,0.8239707350730896,0.8239707350730896,1.0,1.0,-0.9789738655090332,0.4004125893115997,0.5785613059997559,0.2111826688051223,0.0,0.0,0.8693494200706482,46.79214859008789,25.0,83.36277770996094,-8409.6376953125,131.17271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58673095703125,314.42437744140625,278.1499938964844,0.0,18000.0,315.3900146484375,36646.06640625,36000.0,0.0,0.0,0.1975925713777542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728666067123413,1.7286925315856934,-2.643382867972832e-05,0.0,0.0002005313435802,0.0,0.0,601.86669921875,0.0,0.0,0.0,0.9566970467567444,4.0,0.0,1.0
394200,293.1933898925781,297.1499938964844,293.1499938964844,0.0248714759945869,-967.865478515625,304.1559143066406,0.549757182598114,0.0674065202474594,0.0624411217868328,294.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3279724121094,0.4904497265815735,0.050000000745058,0.0489409565925598,293.3179016113281,297.1499938964844,293.1499938964844,0.1640926450490951,-2644.1416015625,304.17144775390625,0.8464050889015198,0.2413775026798248,0.1703793704509735,293.2284545898437,297.1499938964844,293.1499938964844,0.2297134697437286,-4681.435546875,304.1642150878906,0.929174304008484,0.317236065864563,0.3018246293067932,293.3670349121094,297.1499938964844,293.1499938964844,0.0045774611644446,-1696.7403564453125,297.389892578125,0.4904497265815735,0.050000000745058,0.232154831290245,291.3341369628906,291.1499938964844,267.0,265.5131225585937,282.9364318847656,293.9594421386719,291.34136962890625,1.0,0.2352518588304519,0.8239707350730896,0.8239707350730896,1.0,1.0,-0.9789738655090332,0.4004125893115997,0.5785613059997559,0.2111826688051223,0.0,0.0,0.8693494200706482,46.79214859008789,25.0,83.36277770996094,-8409.6376953125,131.17271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58673095703125,314.42437744140625,278.1499938964844,0.0,18000.0,315.3900146484375,36646.06640625,36000.0,0.0,0.0,0.1975925713777542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.728666067123413,1.7286925315856934,-2.643382867972832e-05,0.0,0.0002005313435802,0.0,0.0,601.86669921875,0.0,0.0,0.0,0.9566970467567444,4.0,0.0,1.0
394260,293.1947937011719,297.1499938964844,293.1499938964844,0.0235759876668453,-942.2501831054688,304.1560974121094,0.5598775148391724,0.0660227090120315,0.0610152371227741,294.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5016170740127563,0.050000000745058,0.048751063644886,293.3138732910156,297.1499938964844,293.1499938964844,0.1602905392646789,-2594.60595703125,304.1706237792969,0.8607986569404602,0.2379385083913803,0.1678230464458465,293.2287902832031,297.1499938964844,293.1499938964844,0.2266646325588226,-4631.146484375,304.1645202636719,0.9506543278694152,0.3151780664920807,0.2996914982795715,293.3699951171875,297.1499938964844,293.1499938964844,0.004481304436922,-1660.6839599609375,297.3338317871094,0.5016170740127563,0.050000000745058,0.2312540411949157,291.3830871582031,291.1499938964844,267.0366516113281,265.5438842773437,282.944091796875,293.96063232421875,291.3877258300781,1.0,0.2270019948482513,0.8239328265190125,0.8239328265190125,1.0,1.0,-0.9703245759010316,0.3971657752990722,0.5731588006019592,0.207643449306488,0.0,0.0,0.8347674608230591,41.84412384033203,25.0,64.57683563232422,-8335.904296875,120.9179916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7350769042969,314.5297546386719,278.1499938964844,0.0,18000.0,315.3900146484375,36907.4921875,36000.0,0.0,0.0,0.1950169056653976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6522696018218994,1.6522945165634155,-2.4924478566390466e-05,0.0,0.0001979173684958,0.0,0.0,537.1582641601562,0.0,0.0,0.0,0.9205672144889832,4.0,0.0,1.0
394320,293.1947937011719,297.1499938964844,293.1499938964844,0.0235759876668453,-942.2501831054688,304.1560974121094,0.5598775148391724,0.0660227090120315,0.0610152371227741,294.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5016170740127563,0.050000000745058,0.048751063644886,293.3138732910156,297.1499938964844,293.1499938964844,0.1602905392646789,-2594.60595703125,304.1706237792969,0.8607986569404602,0.2379385083913803,0.1678230464458465,293.2287902832031,297.1499938964844,293.1499938964844,0.2266646325588226,-4631.146484375,304.1645202636719,0.9506543278694152,0.3151780664920807,0.2996914982795715,293.3699951171875,297.1499938964844,293.1499938964844,0.004481304436922,-1660.6839599609375,297.3338317871094,0.5016170740127563,0.050000000745058,0.2312540411949157,291.3830871582031,291.1499938964844,267.0366516113281,265.5438842773437,282.944091796875,293.96063232421875,291.3877258300781,1.0,0.2270019948482513,0.8239328265190125,0.8239328265190125,1.0,1.0,-0.9703245759010316,0.3971657752990722,0.5731588006019592,0.207643449306488,0.0,0.0,0.8347674608230591,41.84412384033203,25.0,64.57683563232422,-8335.904296875,120.9179916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7350769042969,314.5297546386719,278.1499938964844,0.0,18000.0,315.3900146484375,36907.4921875,36000.0,0.0,0.0,0.1950169056653976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6522696018218994,1.6522945165634155,-2.4924478566390466e-05,0.0,0.0001979173684958,0.0,0.0,537.1582641601562,0.0,0.0,0.0,0.9205672144889832,4.0,0.0,1.0
394380,293.196044921875,297.1499938964844,293.1499938964844,0.0224282145500183,-919.0634765625,304.1559753417969,0.567757785320282,0.0646346732974052,0.0596356391906738,294.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.5117030739784241,0.050000000745058,0.0486089289188385,293.31024169921875,297.1499938964844,293.1499938964844,0.1569229066371917,-2550.805908203125,304.1693420410156,0.8729279041290283,0.234525591135025,0.1653418838977813,293.2290344238281,297.1499938964844,293.1499938964844,0.2241229861974716,-4589.60498046875,304.1639099121094,0.9674190878868104,0.3131334781646728,0.2976223528385162,293.3727111816406,297.1499938964844,293.1499938964844,0.0043946849182248,-1629.168701171875,297.2661437988281,0.5117030739784241,0.050000000745058,0.2305798381567001,291.4102783203125,291.1499938964844,267.0733337402344,265.5745544433594,282.9514465332031,293.9631042480469,291.4122619628906,1.0,0.2206640690565109,0.8238949775695801,0.8238949775695801,1.0,1.0,-0.9622268676757812,0.3941818475723266,0.5680449604988098,0.204207181930542,0.0,0.0,0.798028826713562,38.1129150390625,25.0,36.968482971191406,-8240.62890625,112.94705963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8666076660156,314.6017150878906,278.1499938964844,0.0,18000.0,315.3900146484375,37100.65234375,36000.0,0.0,0.0,0.1920535862445831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556227684020996,1.5562506914138794,-2.3096921722753905e-05,0.0,0.0001949099823832,0.0,0.0,462.7327880859375,0.0,0.0,0.0,0.8757701516151428,4.0,0.0,1.0
394440,293.196044921875,297.1499938964844,293.1499938964844,0.0224282145500183,-919.0634765625,304.1559753417969,0.567757785320282,0.0646346732974052,0.0596356391906738,294.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.5117030739784241,0.050000000745058,0.0486089289188385,293.31024169921875,297.1499938964844,293.1499938964844,0.1569229066371917,-2550.805908203125,304.1693420410156,0.8729279041290283,0.234525591135025,0.1653418838977813,293.2290344238281,297.1499938964844,293.1499938964844,0.2241229861974716,-4589.60498046875,304.1639099121094,0.9674190878868104,0.3131334781646728,0.2976223528385162,293.3727111816406,297.1499938964844,293.1499938964844,0.0043946849182248,-1629.168701171875,297.2661437988281,0.5117030739784241,0.050000000745058,0.2305798381567001,291.4102783203125,291.1499938964844,267.0733337402344,265.5745544433594,282.9514465332031,293.9631042480469,291.4122619628906,1.0,0.2206640690565109,0.8238949775695801,0.8238949775695801,1.0,1.0,-0.9622268676757812,0.3941818475723266,0.5680449604988098,0.204207181930542,0.0,0.0,0.798028826713562,38.1129150390625,25.0,36.968482971191406,-8240.62890625,112.94705963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8666076660156,314.6017150878906,278.1499938964844,0.0,18000.0,315.3900146484375,37100.65234375,36000.0,0.0,0.0,0.1920535862445831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.556227684020996,1.5562506914138794,-2.3096921722753905e-05,0.0,0.0001949099823832,0.0,0.0,462.7327880859375,0.0,0.0,0.0,0.8757701516151428,4.0,0.0,1.0
394500,293.1966247558594,297.1499938964844,293.1499938964844,0.0218994710594415,-908.2246704101562,304.1558532714844,0.5706471800804138,0.0639344528317451,0.0589557290077209,294.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41485595703125,0.5161752700805664,0.050000000745058,0.0485538095235824,293.30865478515625,297.1499938964844,293.1499938964844,0.155369371175766,-2530.635498046875,304.1686706542969,0.8777855634689331,0.2328080683946609,0.1641067415475845,293.2291564941406,297.1499938964844,293.1499938964844,0.2230334430932998,-4571.951171875,304.1633605957031,0.9738468527793884,0.3121118247509002,0.2966049611568451,293.3740234375,297.1499938964844,293.1499938964844,0.0043547730892896,-1615.0350341796875,297.2279357910156,0.5161752700805664,0.050000000745058,0.2303183674812317,291.41583251953125,291.1499938964844,267.0916748046875,265.58984375,282.9554443359375,293.9652709960937,291.4164733886719,1.0,0.2180055677890777,0.8238760232925415,0.8238760232925415,1.0,1.0,-0.958327054977417,0.3927558064460754,0.5655712485313416,0.2025317698717117,0.0,0.0,0.7797216773033142,36.6534309387207,25.0,22.0888614654541,-8185.32470703125,109.70280456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9271240234375,314.6264953613281,278.1499938964844,0.0,18000.0,314.9100036621094,37160.0703125,36000.0,0.0,0.0,0.1856335401535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5032256841659546,1.5032477378845217,-2.2125661416794173e-05,0.0,0.0001883944350993,0.0,0.0,424.8832092285156,0.0,0.0,0.0,0.8513454794883728,4.0,0.0,1.0
394560,293.1972045898437,297.1499938964844,293.1499938964844,0.0213988590985536,-897.8828735351562,304.1557006835937,0.5729666948318481,0.0632318630814552,0.0582802556455135,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159240722656,0.5203201770782471,0.050000000745058,0.0485064052045345,293.30718994140625,297.1499938964844,293.1499938964844,0.1539060026407241,-2511.679443359375,304.1679382324219,0.8819655776023865,0.231085792183876,0.1628732234239578,293.229248046875,297.1499938964844,293.1499938964844,0.2220732867717743,-4556.52880859375,304.16265869140625,0.9792795777320862,0.3110908567905426,0.2955957353115082,293.375244140625,297.1499938964844,293.1499938964844,0.0043166489340364,-1601.851318359375,297.1864929199219,0.5203201770782471,0.050000000745058,0.2300935089588165,291.41558837890625,291.1499938964844,267.1099853515625,265.6051330566406,282.9596862792969,293.9678649902344,291.4143981933594,1.0,0.2156286388635635,0.8238735795021057,0.8238735795021057,1.0,1.0,-0.9544975161552428,0.3913586735725403,0.5631388425827026,0.2008870989084243,0.0,0.0,0.7620047330856323,35.39079284667969,25.0,4.374406814575195,-8115.1328125,106.81761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.942138671875,314.60418701171875,278.1499938964844,0.0,18000.0,314.9100036621094,37186.734375,36000.0,0.0,0.0,0.183431401848793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4487289190292358,1.448750138282776,-2.115479946951382e-05,0.0,0.0001861595519585,0.0,0.0,388.2637023925781,0.0,0.0,0.0,0.8264713883399963,4.0,0.0,1.0
394620,293.1982421875,297.1499938964844,293.1499938964844,0.0204879250377416,-878.957763671875,304.1553039550781,0.5760639905929565,0.061826504766941,0.0569445677101612,294.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39599609375,0.5276114344596863,0.050000000745058,0.0484304279088974,293.3045959472656,297.1499938964844,293.1499938964844,0.1512998342514038,-2478.150634765625,304.1662902832031,0.8884151577949524,0.2276332974433899,0.1604127436876297,293.2293701171875,297.1499938964844,293.1499938964844,0.2206208407878875,-4533.7822265625,304.1608581542969,0.987676441669464,0.3090548813343048,0.2936001718044281,293.3775329589844,297.1499938964844,293.1499938964844,0.0042469049803912,-1578.9666748046875,297.0911865234375,0.5276114344596863,0.050000000745058,0.2297330945730209,291.3927917480469,291.1499938964844,267.14666748046875,265.6356201171875,282.96893310546875,293.97418212890625,291.38824462890625,1.0,0.2115829885005951,0.8238686919212341,0.8238686919212341,1.0,1.0,-0.9470219612121582,0.3886287808418274,0.5583931803703308,0.1976988166570663,0.0,0.0,0.730880081653595,33.34638977050781,25.0,-32.146568298339844,-7968.55517578125,101.92388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95428466796875,314.5382995605469,278.1499938964844,0.0,18000.0,314.9100036621094,37098.17578125,36000.0,0.0,0.0,0.1791513115167617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441368341445925,1.3441561460494995,-1.9360926671652123e-05,0.0,0.0001818158198148,0.0,0.0,324.1122131347656,0.0,0.0,0.0,0.7794747948646545,4.0,0.0,1.0
394680,293.1982421875,297.1499938964844,293.1499938964844,0.0204879250377416,-878.957763671875,304.1553039550781,0.5760639905929565,0.061826504766941,0.0569445677101612,294.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39599609375,0.5276114344596863,0.050000000745058,0.0484304279088974,293.3045959472656,297.1499938964844,293.1499938964844,0.1512998342514038,-2478.150634765625,304.1662902832031,0.8884151577949524,0.2276332974433899,0.1604127436876297,293.2293701171875,297.1499938964844,293.1499938964844,0.2206208407878875,-4533.7822265625,304.1608581542969,0.987676441669464,0.3090548813343048,0.2936001718044281,293.3775329589844,297.1499938964844,293.1499938964844,0.0042469049803912,-1578.9666748046875,297.0911865234375,0.5276114344596863,0.050000000745058,0.2297330945730209,291.3927917480469,291.1499938964844,267.14666748046875,265.6356201171875,282.96893310546875,293.97418212890625,291.38824462890625,1.0,0.2115829885005951,0.8238686919212341,0.8238686919212341,1.0,1.0,-0.9470219612121582,0.3886287808418274,0.5583931803703308,0.1976988166570663,0.0,0.0,0.730880081653595,33.34638977050781,25.0,-32.146568298339844,-7968.55517578125,101.92388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95428466796875,314.5382995605469,278.1499938964844,0.0,18000.0,314.9100036621094,37098.17578125,36000.0,0.0,0.0,0.1791513115167617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3441368341445925,1.3441561460494995,-1.9360926671652123e-05,0.0,0.0001818158198148,0.0,0.0,324.1122131347656,0.0,0.0,0.0,0.7794747948646545,4.0,0.0,1.0
394740,293.198974609375,297.1499938964844,293.1499938964844,0.0196667667478323,-861.6703491210938,304.1549072265625,0.5774591565132141,0.0604525357484817,0.0556420236825943,294.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.533639669418335,0.050000000745058,0.0483736544847488,293.3022766113281,297.1499938964844,293.1499938964844,0.1489545106887817,-2448.12353515625,304.1647644042969,0.8926254510879517,0.2241844832897186,0.1579648554325103,293.2294006347656,297.1499938964844,293.1499938964844,0.2195610553026199,-4517.7294921875,304.15899658203125,0.9935582876205444,0.3070380687713623,0.2916370332241058,293.3794860839844,297.1499938964844,293.1499938964844,0.0041832132264971,-1559.094970703125,296.9852294921875,0.533639669418335,0.050000000745058,0.2294637858867645,291.3513488769531,291.1499938964844,267.1833190917969,265.6660461425781,282.9769592285156,293.9775390625,291.3450927734375,1.0,0.208286628127098,0.8238637447357178,0.8238637447357178,1.0,1.0,-0.9397726655006408,0.385965883731842,0.5538067817687988,0.1946663111448288,0.0,0.0,0.7066584825515747,31.79411125183105,25.0,-57.2035026550293,-7828.7666015625,97.9330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9498596191406,314.4617614746094,278.1499938964844,0.0,18000.0,314.42999267578125,36884.40625,36000.0,0.0,0.0,0.1702217608690261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566862106323242,1.2567040920257568,-1.7931433831108734e-05,0.0,0.0001727534545352,0.0,0.0,276.35791015625,0.0,0.0,0.0,0.740889310836792,4.0,0.0,1.0
394800,293.198974609375,297.1499938964844,293.1499938964844,0.0196667667478323,-861.6703491210938,304.1549072265625,0.5774591565132141,0.0604525357484817,0.0556420236825943,294.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.533639669418335,0.050000000745058,0.0483736544847488,293.3022766113281,297.1499938964844,293.1499938964844,0.1489545106887817,-2448.12353515625,304.1647644042969,0.8926254510879517,0.2241844832897186,0.1579648554325103,293.2294006347656,297.1499938964844,293.1499938964844,0.2195610553026199,-4517.7294921875,304.15899658203125,0.9935582876205444,0.3070380687713623,0.2916370332241058,293.3794860839844,297.1499938964844,293.1499938964844,0.0041832132264971,-1559.094970703125,296.9852294921875,0.533639669418335,0.050000000745058,0.2294637858867645,291.3513488769531,291.1499938964844,267.1833190917969,265.6660461425781,282.9769592285156,293.9775390625,291.3450927734375,1.0,0.208286628127098,0.8238637447357178,0.8238637447357178,1.0,1.0,-0.9397726655006408,0.385965883731842,0.5538067817687988,0.1946663111448288,0.0,0.0,0.7066584825515747,31.79411125183105,25.0,-57.2035026550293,-7828.7666015625,97.9330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9498596191406,314.4617614746094,278.1499938964844,0.0,18000.0,314.42999267578125,36884.40625,36000.0,0.0,0.0,0.1702217608690261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566862106323242,1.2567040920257568,-1.7931433831108734e-05,0.0,0.0001727534545352,0.0,0.0,276.35791015625,0.0,0.0,0.0,0.740889310836792,4.0,0.0,1.0
394860,293.198974609375,297.1499938964844,293.1499938964844,0.0189698077738285,-846.8588256835938,304.1544189453125,0.5778470039367676,0.0592131987214088,0.0544530786573886,294.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5385679602622986,0.050000000745058,0.0483306683599948,293.300048828125,297.1499938964844,293.1499938964844,0.1468140333890915,-2420.823974609375,304.1634216308594,0.8950414657592773,0.2207791358232498,0.1555501669645309,293.2291259765625,297.1499938964844,293.1499938964844,0.2188141345977783,-4506.9716796875,304.1572570800781,0.997685968875885,0.3050821423530578,0.2897347807884216,293.380859375,297.1499938964844,293.1499938964844,0.0041242041625082,-1541.4559326171875,296.8724060058594,0.5385679602622986,0.050000000745058,0.2292598932981491,291.29705810546875,291.1499938964844,267.2200012207031,265.6964111328125,282.9802551269531,293.9715881347656,291.2889709472656,1.0,0.2055678814649582,0.8238643407821655,0.8238643407821655,1.0,1.0,-0.932867169380188,0.3834153115749359,0.5494518280029297,0.1918319463729858,0.0,0.0,0.6905027031898499,30.598312377929688,25.0,-77.32484436035156,-7687.88427734375,94.63158416748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8385925292969,314.2989501953125,278.1499938964844,0.0,18000.0,314.42999267578125,36612.4375,36000.0,0.0,0.0,0.1654640585184097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930187940597534,1.1930357217788696,-1.6922824215725996e-05,0.0,0.0001679249980952,0.0,0.0,244.6899261474609,0.0,0.0,0.0,0.7132700085639954,4.0,0.0,1.0
394920,293.198974609375,297.1499938964844,293.1499938964844,0.0189698077738285,-846.8588256835938,304.1544189453125,0.5778470039367676,0.0592131987214088,0.0544530786573886,294.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.5385679602622986,0.050000000745058,0.0483306683599948,293.300048828125,297.1499938964844,293.1499938964844,0.1468140333890915,-2420.823974609375,304.1634216308594,0.8950414657592773,0.2207791358232498,0.1555501669645309,293.2291259765625,297.1499938964844,293.1499938964844,0.2188141345977783,-4506.9716796875,304.1572570800781,0.997685968875885,0.3050821423530578,0.2897347807884216,293.380859375,297.1499938964844,293.1499938964844,0.0041242041625082,-1541.4559326171875,296.8724060058594,0.5385679602622986,0.050000000745058,0.2292598932981491,291.29705810546875,291.1499938964844,267.2200012207031,265.6964111328125,282.9802551269531,293.9715881347656,291.2889709472656,1.0,0.2055678814649582,0.8238643407821655,0.8238643407821655,1.0,1.0,-0.932867169380188,0.3834153115749359,0.5494518280029297,0.1918319463729858,0.0,0.0,0.6905027031898499,30.598312377929688,25.0,-77.32484436035156,-7687.88427734375,94.63158416748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8385925292969,314.2989501953125,278.1499938964844,0.0,18000.0,314.42999267578125,36612.4375,36000.0,0.0,0.0,0.1654640585184097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930187940597534,1.1930357217788696,-1.6922824215725996e-05,0.0,0.0001679249980952,0.0,0.0,244.6899261474609,0.0,0.0,0.0,0.7132700085639954,4.0,0.0,1.0
394980,293.1983337402344,297.1499938964844,293.1499938964844,0.0183837078511714,-834.2840576171875,304.1539306640625,0.5773262977600098,0.0580977499485015,0.0533956512808799,294.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423034429550171,0.050000000745058,0.0482998974621295,293.29766845703125,297.1499938964844,293.1499938964844,0.1448011845350265,-2395.142822265625,304.1623229980469,0.8956860303878784,0.2174607664346695,0.1531936675310135,293.2281799316406,297.1499938964844,293.1499938964844,0.2176093459129333,-4488.31884765625,304.15692138671875,0.9990000128746032,0.3032675385475158,0.2871891260147095,293.381591796875,297.1499938964844,293.1499938964844,0.004068698734045,-1525.1978759765625,296.75653076171875,0.5423034429550171,0.050000000745058,0.2291139215230941,291.2364807128906,291.1499938964844,267.25665283203125,265.7266540527344,282.9837951660156,293.96221923828125,291.2288513183594,1.0,0.2032822668552398,0.8238649368286133,0.8238649368286133,1.0,1.0,-0.9255094528198242,0.3805906772613525,0.5449187159538269,0.1891059577465057,0.0,0.0,0.6830542087554932,29.71163749694824,25.0,-81.83783721923828,-7571.1591796875,91.7707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69903564453125,314.1362609863281,278.1499938964844,0.0,18000.0,314.42999267578125,36317.9921875,36000.0,0.0,0.0,0.1614971756935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157821536064148,1.1578378677368164,-1.6353778846678324e-05,0.0,0.000163899094332,0.0,0.0,228.0183868408203,0.0,0.0,0.0,0.6981163024902344,4.0,0.0,1.0
395040,293.1983337402344,297.1499938964844,293.1499938964844,0.0183837078511714,-834.2840576171875,304.1539306640625,0.5773262977600098,0.0580977499485015,0.0533956512808799,294.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.5423034429550171,0.050000000745058,0.0482998974621295,293.29766845703125,297.1499938964844,293.1499938964844,0.1448011845350265,-2395.142822265625,304.1623229980469,0.8956860303878784,0.2174607664346695,0.1531936675310135,293.2281799316406,297.1499938964844,293.1499938964844,0.2176093459129333,-4488.31884765625,304.15692138671875,0.9990000128746032,0.3032675385475158,0.2871891260147095,293.381591796875,297.1499938964844,293.1499938964844,0.004068698734045,-1525.1978759765625,296.75653076171875,0.5423034429550171,0.050000000745058,0.2291139215230941,291.2364807128906,291.1499938964844,267.25665283203125,265.7266540527344,282.9837951660156,293.96221923828125,291.2288513183594,1.0,0.2032822668552398,0.8238649368286133,0.8238649368286133,1.0,1.0,-0.9255094528198242,0.3805906772613525,0.5449187159538269,0.1891059577465057,0.0,0.0,0.6830542087554932,29.71163749694824,25.0,-81.83783721923828,-7571.1591796875,91.7707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69903564453125,314.1362609863281,278.1499938964844,0.0,18000.0,314.42999267578125,36317.9921875,36000.0,0.0,0.0,0.1614971756935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157821536064148,1.1578378677368164,-1.6353778846678324e-05,0.0,0.000163899094332,0.0,0.0,228.0183868408203,0.0,0.0,0.0,0.6981163024902344,4.0,0.0,1.0
395100,293.1979064941406,297.1499938964844,293.1499938964844,0.0181119926273822,-828.3291625976562,304.1537170410156,0.5767292976379395,0.0575739294290542,0.0529044680297374,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146301269531,0.5437493324279785,0.050000000745058,0.0482883751392364,293.2962951660156,297.1499938964844,293.1499938964844,0.1437975764274597,-2382.24609375,304.1618957519531,0.8954407572746277,0.2158588469028473,0.1520549207925796,293.22711181640625,297.1499938964844,293.1499938964844,0.216627299785614,-4472.56591796875,304.1574401855469,0.9990000128746032,0.3024859726428985,0.2855730056762695,293.3817443847656,297.1499938964844,293.1499938964844,0.0040411558002233,-1516.908935546875,296.700439453125,0.5437493324279785,0.050000000745058,0.2290592491626739,291.2091064453125,291.1499938964844,267.2749938964844,265.74176025390625,282.9856872558594,293.95562744140625,291.2021789550781,1.0,0.2022609710693359,0.8238652348518372,0.8238652348518372,1.0,1.0,-0.9215285181999208,0.3790123164653778,0.5425161719322205,0.187767207622528,0.0,0.0,0.6818730235099792,29.36478042602539,25.0,-77.6845932006836,-7521.10205078125,90.44842529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6210327148437,314.0572509765625,278.1499938964844,0.0,18000.0,313.95001220703125,36194.0078125,36000.0,0.0,0.0,0.1550171375274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149551510810852,1.149567723274231,-1.6209864043048583e-05,0.0,0.0001573226909385,0.0,0.0,224.0932159423828,0.0,0.0,0.0,0.6945400834083557,4.0,0.0,1.0
395160,293.1973876953125,297.1499938964844,293.1499938964844,0.0178495440632104,-822.4849853515625,304.15350341796875,0.5760155916213989,0.0570675656199455,0.0524318255484104,294.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.5450333952903748,0.050000000745058,0.0482783131301403,293.2948608398437,297.1499938964844,293.1499938964844,0.1427908539772033,-2369.244873046875,304.1615600585937,0.8949916362762451,0.2142850756645202,0.1509407460689544,293.2257385253906,297.1499938964844,293.1499938964844,0.2155969589948654,-4455.9462890625,304.157958984375,0.9990000128746032,0.3017800152301788,0.28395876288414,293.3818054199219,297.1499938964844,293.1499938964844,0.0040135206654667,-1508.4178466796875,296.6458740234375,0.5450333952903748,0.050000000745058,0.22901152074337,291.1842041015625,291.1499938964844,267.2933349609375,265.7568359375,282.9875183105469,293.94830322265625,291.1776428222656,1.0,0.2013096958398819,0.8238767385482788,0.8238767385482788,1.0,1.0,-0.9176162481307985,0.3774502873420715,0.5401659607887268,0.1864866912364959,0.0,0.0,0.6820913553237915,29.0567684173584,25.0,-73.66971588134766,-7466.890625,89.20922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49639892578125,313.939208984375,278.1499938964844,0.0,18000.0,313.95001220703125,36087.83984375,36000.0,0.0,0.0,0.1530429124832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462669372558594,1.1462830305099487,-1.6140062143676914e-05,0.0,0.0001553190959384,0.0,0.0,222.4136505126953,0.0,0.0,0.0,0.6931003332138062,4.0,0.0,1.0
395220,293.1962280273437,297.1499938964844,293.1499938964844,0.0173543039709329,-811.2661743164062,304.1531677246094,0.5743787288665771,0.0560979321599006,0.0515311285853385,294.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5472815632820129,0.050000000745058,0.0482610613107681,293.29205322265625,297.1499938964844,293.1499938964844,0.1407922953367233,-2343.322265625,304.1610412597656,0.8936676383018494,0.211183562874794,0.1487560421228408,293.2226257324219,297.1499938964844,293.1499938964844,0.2137617617845535,-4426.5009765625,304.1583557128906,0.9990000128746032,0.3004910051822662,0.2810558974742889,293.38165283203125,297.1499938964844,293.1499938964844,0.0039587644860148,-1491.3800048828125,296.5384521484375,0.5472815632820129,0.050000000745058,0.2289296984672546,291.13690185546875,291.1499938964844,267.3299865722656,265.7869567871094,282.9921569824219,293.93414306640625,291.13104248046875,1.0,0.1995953619480133,0.8238996267318726,0.8238996267318726,1.0,1.0,-0.9103094339370728,0.3745149970054626,0.5357944369316101,0.1841538697481155,0.0,0.0,0.687050461769104,28.522321701049805,25.0,-65.48516845703125,-7375.21142578125,86.98167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2265930175781,313.6986083984375,278.1499938964844,0.0,18000.0,313.95001220703125,35889.52734375,36000.0,0.0,0.0,0.1500913500785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540248394012451,1.154041051864624,-1.6203581253648736e-05,0.0,0.0001523236423963,0.0,0.0,225.3315277099609,0.0,0.0,0.0,0.6963714361190796,4.0,0.0,1.0
395280,293.1962280273437,297.1499938964844,293.1499938964844,0.0173543039709329,-811.2661743164062,304.1531677246094,0.5743787288665771,0.0560979321599006,0.0515311285853385,294.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5472815632820129,0.050000000745058,0.0482610613107681,293.29205322265625,297.1499938964844,293.1499938964844,0.1407922953367233,-2343.322265625,304.1610412597656,0.8936676383018494,0.211183562874794,0.1487560421228408,293.2226257324219,297.1499938964844,293.1499938964844,0.2137617617845535,-4426.5009765625,304.1583557128906,0.9990000128746032,0.3004910051822662,0.2810558974742889,293.38165283203125,297.1499938964844,293.1499938964844,0.0039587644860148,-1491.3800048828125,296.5384521484375,0.5472815632820129,0.050000000745058,0.2289296984672546,291.13690185546875,291.1499938964844,267.3299865722656,265.7869567871094,282.9921569824219,293.93414306640625,291.13104248046875,1.0,0.1995953619480133,0.8238996267318726,0.8238996267318726,1.0,1.0,-0.9103094339370728,0.3745149970054626,0.5357944369316101,0.1841538697481155,0.0,0.0,0.687050461769104,28.522321701049805,25.0,-65.48516845703125,-7375.21142578125,86.98167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2265930175781,313.6986083984375,278.1499938964844,0.0,18000.0,313.95001220703125,35889.52734375,36000.0,0.0,0.0,0.1500913500785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540248394012451,1.154041051864624,-1.6203581253648736e-05,0.0,0.0001523236423963,0.0,0.0,225.3315277099609,0.0,0.0,0.0,0.6963714361190796,4.0,0.0,1.0
395340,293.19500732421875,297.1499938964844,293.1499938964844,0.0168778784573078,-800.0917358398438,304.1529235839844,0.5725083351135254,0.0551740787923336,0.05067765340209,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.54918372631073,0.050000000745058,0.0482468195259571,293.2894287109375,297.1499938964844,293.1499938964844,0.1387047469615936,-2315.953369140625,304.1608581542969,0.8918473124504089,0.2081183642148971,0.1466025114059448,293.2197265625,297.1499938964844,293.1499938964844,0.212152287364006,-4400.68017578125,304.1582336425781,0.9990000128746032,0.2992385327816009,0.2786239087581634,293.3813171386719,297.1499938964844,293.1499938964844,0.0039029256440699,-1473.276611328125,296.4366760253906,0.54918372631073,0.050000000745058,0.2288621366024017,291.0990905761719,291.1499938964844,267.3666687011719,265.81695556640625,282.9994812011719,293.9225158691406,291.09478759765625,1.0,0.1980984210968017,0.8239225149154663,0.8239225149154663,1.0,1.0,-0.903683066368103,0.3718191683292389,0.5318639278411865,0.1821386814117431,0.0,0.0,0.6964866518974304,28.075658798217773,25.0,-51.47635269165039,-7303.8837890625,85.04574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472961425781,313.4649658203125,278.1499938964844,0.0,18000.0,313.4700012207031,35730.66015625,36000.0,0.0,0.0,0.1435376703739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781953573226929,1.1782119274139404,-1.650996637181379e-05,0.0,0.0001456724858144,0.0,0.0,235.7359161376953,0.0,0.0,0.0,0.7066843509674072,4.0,0.0,1.0
395400,293.19500732421875,297.1499938964844,293.1499938964844,0.0168778784573078,-800.0917358398438,304.1529235839844,0.5725083351135254,0.0551740787923336,0.05067765340209,294.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.54918372631073,0.050000000745058,0.0482468195259571,293.2894287109375,297.1499938964844,293.1499938964844,0.1387047469615936,-2315.953369140625,304.1608581542969,0.8918473124504089,0.2081183642148971,0.1466025114059448,293.2197265625,297.1499938964844,293.1499938964844,0.212152287364006,-4400.68017578125,304.1582336425781,0.9990000128746032,0.2992385327816009,0.2786239087581634,293.3813171386719,297.1499938964844,293.1499938964844,0.0039029256440699,-1473.276611328125,296.4366760253906,0.54918372631073,0.050000000745058,0.2288621366024017,291.0990905761719,291.1499938964844,267.3666687011719,265.81695556640625,282.9994812011719,293.9225158691406,291.09478759765625,1.0,0.1980984210968017,0.8239225149154663,0.8239225149154663,1.0,1.0,-0.903683066368103,0.3718191683292389,0.5318639278411865,0.1821386814117431,0.0,0.0,0.6964866518974304,28.075658798217773,25.0,-51.47635269165039,-7303.8837890625,85.04574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9472961425781,313.4649658203125,278.1499938964844,0.0,18000.0,313.4700012207031,35730.66015625,36000.0,0.0,0.0,0.1435376703739166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781953573226929,1.1782119274139404,-1.650996637181379e-05,0.0,0.0001456724858144,0.0,0.0,235.7359161376953,0.0,0.0,0.0,0.7066843509674072,4.0,0.0,1.0
395460,293.1937866210937,297.1499938964844,293.1499938964844,0.0164168234914541,-788.921875,304.1527099609375,0.5704111456871033,0.0542826578021049,0.0498585365712642,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.550789475440979,0.050000000745058,0.048235036432743,293.2869567871094,297.1499938964844,293.1499938964844,0.1365499496459961,-2287.46923828125,304.16082763671875,0.8895998001098633,0.2050880640745163,0.1444742977619171,293.2173767089844,297.1499938964844,293.1499938964844,0.2107475847005844,-4378.14599609375,304.1578369140625,0.9990000128746032,0.2979521155357361,0.2765831351280212,293.380859375,297.1499938964844,293.1499938964844,0.003846368053928,-1454.3731689453125,296.3397827148437,0.550789475440979,0.050000000745058,0.2288062423467636,291.0695495605469,291.1499938964844,267.4033203125,265.8468933105469,283.0098571777344,293.9134826660156,291.0655822753906,1.0,0.1967829763889312,0.8239666223526001,0.8239666223526001,1.0,1.0,-0.8976148366928101,0.3692989945411682,0.5283158421516418,0.1804405450820922,0.0,0.0,0.7092018723487854,27.70186424255371,25.0,-42.77350997924805,-7226.38525390625,83.34737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5834655761719,313.1596069335937,278.1499938964844,0.0,18000.0,313.4700012207031,35611.73828125,36000.0,0.0,0.0,0.1419911235570907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213718295097351,1.2137353420257568,-1.6999038052745163e-05,0.0,0.0001441029307898,0.0,0.0,251.9705047607422,0.0,0.0,0.0,0.7220576405525208,4.0,0.0,1.0
395520,293.1937866210937,297.1499938964844,293.1499938964844,0.0164168234914541,-788.921875,304.1527099609375,0.5704111456871033,0.0542826578021049,0.0498585365712642,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.550789475440979,0.050000000745058,0.048235036432743,293.2869567871094,297.1499938964844,293.1499938964844,0.1365499496459961,-2287.46923828125,304.16082763671875,0.8895998001098633,0.2050880640745163,0.1444742977619171,293.2173767089844,297.1499938964844,293.1499938964844,0.2107475847005844,-4378.14599609375,304.1578369140625,0.9990000128746032,0.2979521155357361,0.2765831351280212,293.380859375,297.1499938964844,293.1499938964844,0.003846368053928,-1454.3731689453125,296.3397827148437,0.550789475440979,0.050000000745058,0.2288062423467636,291.0695495605469,291.1499938964844,267.4033203125,265.8468933105469,283.0098571777344,293.9134826660156,291.0655822753906,1.0,0.1967829763889312,0.8239666223526001,0.8239666223526001,1.0,1.0,-0.8976148366928101,0.3692989945411682,0.5283158421516418,0.1804405450820922,0.0,0.0,0.7092018723487854,27.70186424255371,25.0,-42.77350997924805,-7226.38525390625,83.34737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5834655761719,313.1596069335937,278.1499938964844,0.0,18000.0,313.4700012207031,35611.73828125,36000.0,0.0,0.0,0.1419911235570907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213718295097351,1.2137353420257568,-1.6999038052745163e-05,0.0,0.0001441029307898,0.0,0.0,251.9705047607422,0.0,0.0,0.0,0.7220576405525208,4.0,0.0,1.0
395580,293.1925964355469,297.1499938964844,293.1499938964844,0.0159719623625278,-777.8422241210938,304.1525573730469,0.568101704120636,0.0534152723848819,0.0490644909441471,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.55214524269104,0.050000000745058,0.048225250095129,293.2845764160156,297.1499938964844,293.1499938964844,0.1343775540590286,-2258.58740234375,304.16082763671875,0.8870092630386353,0.2021016180515289,0.1423761695623397,293.215576171875,297.1499938964844,293.1499938964844,0.2095586359500885,-4359.12158203125,304.1571960449219,0.9990000128746032,0.2966079115867615,0.2748658061027527,293.3804016113281,297.1499938964844,293.1499938964844,0.0037894239649176,-1434.99072265625,296.2451477050781,0.55214524269104,0.050000000745058,0.2287598252296447,291.0439758300781,291.1499938964844,267.44000244140625,265.8767395019531,283.0234375,293.9065246582031,291.041015625,1.0,0.1956200897693634,0.8240107893943787,0.8240107893943787,1.0,1.0,-0.8920148611068726,0.3669033646583557,0.5251114964485168,0.1790608018636703,0.0,0.0,0.7251297235488892,27.38858222961425,25.0,-33.888031005859375,-7161.67529296875,81.84491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2306823730469,312.8711853027344,278.1499938964844,0.0,18000.0,313.4700012207031,35498.9765625,36000.0,0.0,0.0,0.1417794674634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2598508596420288,1.2598685026168823,-1.7666481653577648e-05,0.0,0.0001438881299691,0.0,0.0,274.392578125,0.0,0.0,0.0,0.7422567009925842,4.0,0.0,1.0
395640,293.1925964355469,297.1499938964844,293.1499938964844,0.0159719623625278,-777.8422241210938,304.1525573730469,0.568101704120636,0.0534152723848819,0.0490644909441471,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.55214524269104,0.050000000745058,0.048225250095129,293.2845764160156,297.1499938964844,293.1499938964844,0.1343775540590286,-2258.58740234375,304.16082763671875,0.8870092630386353,0.2021016180515289,0.1423761695623397,293.215576171875,297.1499938964844,293.1499938964844,0.2095586359500885,-4359.12158203125,304.1571960449219,0.9990000128746032,0.2966079115867615,0.2748658061027527,293.3804016113281,297.1499938964844,293.1499938964844,0.0037894239649176,-1434.99072265625,296.2451477050781,0.55214524269104,0.050000000745058,0.2287598252296447,291.0439758300781,291.1499938964844,267.44000244140625,265.8767395019531,283.0234375,293.9065246582031,291.041015625,1.0,0.1956200897693634,0.8240107893943787,0.8240107893943787,1.0,1.0,-0.8920148611068726,0.3669033646583557,0.5251114964485168,0.1790608018636703,0.0,0.0,0.7251297235488892,27.38858222961425,25.0,-33.888031005859375,-7161.67529296875,81.84491729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2306823730469,312.8711853027344,278.1499938964844,0.0,18000.0,313.4700012207031,35498.9765625,36000.0,0.0,0.0,0.1417794674634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2598508596420288,1.2598685026168823,-1.7666481653577648e-05,0.0,0.0001438881299691,0.0,0.0,274.392578125,0.0,0.0,0.0,0.7422567009925842,4.0,0.0,1.0
395700,293.1920166015625,297.1499938964844,293.1499938964844,0.0157519523054361,-772.2192993164062,304.1524963378906,0.5668759942054749,0.0529890544712543,0.0486751087009906,294.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.5527434349060059,0.050000000745058,0.0482209771871566,293.28338623046875,297.1499938964844,293.1499938964844,0.1332704871892929,-2243.78173828125,304.160888671875,0.8856133222579956,0.2006304264068603,0.1413410454988479,293.21490478515625,297.1499938964844,293.1499938964844,0.2090006917715072,-4350.14306640625,304.1568908691406,0.9990000128746032,0.295911580324173,0.2741091847419739,293.3801574707031,297.1499938964844,293.1499938964844,0.0037606875412166,-1424.995849609375,296.1996459960937,0.5527434349060059,0.050000000745058,0.2287395596504211,291.0343322753906,291.1499938964844,267.4583435058594,265.89166259765625,283.0314025878906,293.903564453125,291.031982421875,1.0,0.1950879693031311,0.8240328431129456,0.8240328431129456,1.0,1.0,-0.8893675804138184,0.3657391369342804,0.5236284136772156,0.1784921884536743,0.0,0.0,0.7338164448738098,27.2512321472168,25.0,-28.37074279785156,-7133.609375,81.15630340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647277832031,312.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,35457.62109375,35640.0,0.0,0.0,0.1388851106166839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857892513275146,1.2858073711395264,-1.805809370125644e-05,0.0,0.0001409507385687,0.0,0.0,287.69049072265625,0.0,0.0,0.0,0.7487146258354187,4.0,0.0,1.0
395760,293.1914367675781,297.1499938964844,293.1499938964844,0.0155358351767063,-766.6185302734375,304.1524353027344,0.565616250038147,0.0525711178779602,0.0482914149761199,294.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.5532976388931274,0.050000000745058,0.0482170470058918,293.28204345703125,297.1499938964844,293.1499938964844,0.1321728378534317,-2229.068115234375,304.160888671875,0.884183943271637,0.1992015689611435,0.1403244286775589,293.2143249511719,297.1499938964844,293.1499938964844,0.2084762006998062,-4341.6982421875,304.1566162109375,0.9990000128746032,0.295202374458313,0.2734086215496063,293.37994384765625,297.1499938964844,293.1499938964844,0.0037316733505576,-1414.822265625,296.1549072265625,0.5532976388931274,0.050000000745058,0.2287209033966064,291.0260009765625,291.1499938964844,267.4766540527344,265.9065246582031,283.0396728515625,293.90008544921875,291.02349853515625,1.0,0.1945853233337402,0.8240590691566467,0.8240590691566467,1.0,1.0,-0.8868189454078674,0.3645946681499481,0.5222242474555969,0.1780072748661041,0.0,0.0,0.742911696434021,27.12484359741211,25.0,-26.358287811279297,-7096.51806640625,80.50533294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8805236816406,312.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,35129.7265625,35640.0,0.0,0.0,0.1390817612409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307470440864563,1.3074887990951538,-1.832536690926645e-05,0.0,0.0001411503035342,0.0,0.0,298.3797607421875,0.0,0.0,0.0,0.7625265121459961,4.0,0.0,1.0
