time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395820,293.1902160644531,297.1499938964844,293.1499938964844,0.015126927755773,-755.8416137695312,304.1523132324219,0.5631035566329956,0.051771905273199,0.0475555174052715,294.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5543076395988464,0.050000000745058,0.0482099391520023,293.2789611816406,297.1499938964844,293.1499938964844,0.1300875395536422,-2201.0634765625,304.1607360839844,0.8813825249671936,0.196486011147499,0.1383959800004959,293.2134094238281,297.1499938964844,293.1499938964844,0.207528531551361,-4326.4541015625,304.1559753417969,0.9990000128746032,0.2937614023685455,0.2721324265003204,293.3794860839844,297.1499938964844,293.1499938964844,0.0036740044597536,-1394.490478515625,296.0658264160156,0.5543076395988464,0.050000000745058,0.2286871969699859,291.0098876953125,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.890380859375,291.0080871582031,1.0,0.1936606019735336,0.8241115808486938,0.8241115808486938,1.0,1.0,-0.8820404410362244,0.3623701333999634,0.519670307636261,0.1773019582033157,0.0,0.0,0.7627297043800354,26.89875602722168,25.0,-20.536678314208984,-7040.53955078125,79.30935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,312.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35011.87890625,35640.0,0.0,0.0,0.1402668505907058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364829182624817,1.3648483753204346,-1.922950286825653e-05,0.0,0.0001423530193278,0.0,0.0,330.2551574707031,0.0,0.0,0.0,0.7882286906242371,4.0,0.0,1.0
395880,293.1902160644531,297.1499938964844,293.1499938964844,0.015126927755773,-755.8416137695312,304.1523132324219,0.5631035566329956,0.051771905273199,0.0475555174052715,294.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01129150390625,0.5543076395988464,0.050000000745058,0.0482099391520023,293.2789611816406,297.1499938964844,293.1499938964844,0.1300875395536422,-2201.0634765625,304.1607360839844,0.8813825249671936,0.196486011147499,0.1383959800004959,293.2134094238281,297.1499938964844,293.1499938964844,0.207528531551361,-4326.4541015625,304.1559753417969,0.9990000128746032,0.2937614023685455,0.2721324265003204,293.3794860839844,297.1499938964844,293.1499938964844,0.0036740044597536,-1394.490478515625,296.0658264160156,0.5543076395988464,0.050000000745058,0.2286871969699859,291.0098876953125,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.890380859375,291.0080871582031,1.0,0.1936606019735336,0.8241115808486938,0.8241115808486938,1.0,1.0,-0.8820404410362244,0.3623701333999634,0.519670307636261,0.1773019582033157,0.0,0.0,0.7627297043800354,26.89875602722168,25.0,-20.536678314208984,-7040.53955078125,79.30935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,312.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35011.87890625,35640.0,0.0,0.0,0.1402668505907058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364829182624817,1.3648483753204346,-1.922950286825653e-05,0.0,0.0001423530193278,0.0,0.0,330.2551574707031,0.0,0.0,0.0,0.7882286906242371,4.0,0.0,1.0
395940,293.1889343261719,297.1499938964844,293.1499938964844,0.0147357396781444,-745.1984252929688,304.1521911621094,0.5605864524841309,0.0510072745382785,0.0468556024134159,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5551941394805908,0.050000000745058,0.0482037626206874,293.2757263183594,297.1499938964844,293.1499938964844,0.1280217766761779,-2173.13037109375,304.1606140136719,0.8785562515258789,0.1938710510730743,0.1365516930818557,293.2127685546875,297.1499938964844,293.1499938964844,0.2065993398427963,-4311.32568359375,304.1555480957031,0.9990000128746032,0.2922863066196441,0.2710125148296356,293.3789978027344,297.1499938964844,293.1499938964844,0.0036157425493001,-1373.483642578125,295.9811706542969,0.5551941394805908,0.050000000745058,0.2286578863859176,291.0008239746094,291.1499938964844,267.54998779296875,265.9658203125,283.07672119140625,293.8807373046875,291.0001525878906,1.0,0.1928298473358154,0.824164092540741,0.824164092540741,1.0,1.0,-0.8776001930236816,0.3601825833320617,0.5174176096916199,0.1769556254148483,0.0,0.0,0.7833022475242615,26.70572662353516,25.0,-11.078024864196776,-6995.39794921875,78.23289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,312.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,34975.09765625,34560.0,0.0,0.0,0.1422216743230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425744652748108,1.4257649183273315,-2.025344474532176e-05,0.0,0.0001443369255866,0.0,0.0,367.0329284667969,0.0,0.0,0.0,0.8008697628974915,4.0,0.0,1.0
396000,293.1889343261719,297.1499938964844,293.1499938964844,0.0147357396781444,-745.1984252929688,304.1521911621094,0.5605864524841309,0.0510072745382785,0.0468556024134159,294.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.5551941394805908,0.050000000745058,0.0482037626206874,293.2757263183594,297.1499938964844,293.1499938964844,0.1280217766761779,-2173.13037109375,304.1606140136719,0.8785562515258789,0.1938710510730743,0.1365516930818557,293.2127685546875,297.1499938964844,293.1499938964844,0.2065993398427963,-4311.32568359375,304.1555480957031,0.9990000128746032,0.2922863066196441,0.2710125148296356,293.3789978027344,297.1499938964844,293.1499938964844,0.0036157425493001,-1373.483642578125,295.9811706542969,0.5551941394805908,0.050000000745058,0.2286578863859176,291.0008239746094,291.1499938964844,267.54998779296875,265.9658203125,283.07672119140625,293.8807373046875,291.0001525878906,1.0,0.1928298473358154,0.824164092540741,0.824164092540741,1.0,1.0,-0.8776001930236816,0.3601825833320617,0.5174176096916199,0.1769556254148483,0.0,0.0,0.7833022475242615,26.70572662353516,25.0,-11.078024864196776,-6995.39794921875,78.23289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,312.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,34975.09765625,34560.0,0.0,0.0,0.1422216743230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425744652748108,1.4257649183273315,-2.025344474532176e-05,0.0,0.0001443369255866,0.0,0.0,367.0329284667969,0.0,0.0,0.0,0.8008697628974915,4.0,0.0,1.0
396060,293.187744140625,297.1499938964844,293.1499938964844,0.0143610704690217,-734.7453002929688,304.1520690917969,0.5580171346664429,0.0502641350030899,0.0461780801415443,294.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952392578125,0.5559685230255127,0.050000000745058,0.0481984093785285,293.2726135253906,297.1499938964844,293.1499938964844,0.1259925663471222,-2145.5654296875,304.16046142578125,0.8756614923477173,0.1913211345672607,0.1347610056400299,293.21240234375,297.1499938964844,293.1499938964844,0.2057546377182006,-4297.53564453125,304.15509033203125,0.9990000128746032,0.2907699942588806,0.2700341343879699,293.37847900390625,297.1499938964844,293.1499938964844,0.0035570678301155,-1352.1119384765625,295.89849853515625,0.5559685230255127,0.050000000745058,0.2286325097084045,290.99481201171875,291.1499938964844,267.5882873535156,265.9967956542969,283.1011962890625,293.8725280761719,290.99462890625,1.0,0.1920788437128067,0.8242247700691223,0.8242247700691223,1.0,1.0,-0.8734267950057983,0.3580099046230316,0.5154168605804443,0.1769287437200546,0.0,0.0,0.804401695728302,26.541805267333984,25.0,-5.871222496032715,-6944.84033203125,77.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,311.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,33984.66796875,34560.0,0.0,0.0,0.1446030437946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465542912483215,1.4655636548995972,-2.0728210074594244e-05,0.0,0.0001467537076678,0.0,0.0,389.7116088867188,0.0,0.0,0.0,0.8317416906356812,4.0,0.0,1.0
396120,293.187744140625,297.1499938964844,293.1499938964844,0.0143610704690217,-734.7453002929688,304.1520690917969,0.5580171346664429,0.0502641350030899,0.0461780801415443,294.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952392578125,0.5559685230255127,0.050000000745058,0.0481984093785285,293.2726135253906,297.1499938964844,293.1499938964844,0.1259925663471222,-2145.5654296875,304.16046142578125,0.8756614923477173,0.1913211345672607,0.1347610056400299,293.21240234375,297.1499938964844,293.1499938964844,0.2057546377182006,-4297.53564453125,304.15509033203125,0.9990000128746032,0.2907699942588806,0.2700341343879699,293.37847900390625,297.1499938964844,293.1499938964844,0.0035570678301155,-1352.1119384765625,295.89849853515625,0.5559685230255127,0.050000000745058,0.2286325097084045,290.99481201171875,291.1499938964844,267.5882873535156,265.9967956542969,283.1011962890625,293.8725280761719,290.99462890625,1.0,0.1920788437128067,0.8242247700691223,0.8242247700691223,1.0,1.0,-0.8734267950057983,0.3580099046230316,0.5154168605804443,0.1769287437200546,0.0,0.0,0.804401695728302,26.541805267333984,25.0,-5.871222496032715,-6944.84033203125,77.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,311.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,33984.66796875,34560.0,0.0,0.0,0.1446030437946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465542912483215,1.4655636548995972,-2.0728210074594244e-05,0.0,0.0001467537076678,0.0,0.0,389.7116088867188,0.0,0.0,0.0,0.8317416906356812,4.0,0.0,1.0
396180,293.1867370605469,297.1499938964844,293.1499938964844,0.0140983574092388,-727.3258666992188,304.14508056640625,0.5567069053649902,0.050000000745058,0.0457660630345344,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.5567045211791992,0.050000000745058,0.0481933616101741,293.2698669433594,297.1499938964844,293.1499938964844,0.1238560527563095,-2116.255859375,304.1605224609375,0.8727065324783325,0.1887691169977188,0.1329806894063949,293.2122802734375,297.1499938964844,293.1499938964844,0.2047500163316726,-4280.75,304.15509033203125,0.9990000128746032,0.2892115116119385,0.2691038250923157,293.3780517578125,297.1499938964844,293.1499938964844,0.0034977286122739,-1329.837646484375,295.82293701171875,0.5567045211791992,0.050000000745058,0.228608563542366,291.0001220703125,291.1499938964844,267.6296691894531,266.030517578125,283.1307678222656,293.8670349121094,291.00177001953125,1.0,0.191398799419403,0.8242854475975037,0.8242854475975037,1.0,1.0,-0.8696441650390625,0.3559294641017914,0.5137147307395935,0.1771864593029022,0.0,0.0,0.8241671323776245,26.393796920776367,25.0,9.31101417541504,-6918.189453125,76.37621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486633300781,311.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33958.77734375,34560.0,0.0,0.0,0.1471897065639495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520923733711243,1.5209455490112305,-2.172670247091446e-05,0.0,0.0001493788295192,0.0,0.0,427.3424377441406,0.0,0.0,0.0,0.8572424054145813,4.0,0.0,1.0
396240,293.1867370605469,297.1499938964844,293.1499938964844,0.0140983574092388,-727.3258666992188,304.14508056640625,0.5567069053649902,0.050000000745058,0.0457660630345344,294.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991760253906,0.5567045211791992,0.050000000745058,0.0481933616101741,293.2698669433594,297.1499938964844,293.1499938964844,0.1238560527563095,-2116.255859375,304.1605224609375,0.8727065324783325,0.1887691169977188,0.1329806894063949,293.2122802734375,297.1499938964844,293.1499938964844,0.2047500163316726,-4280.75,304.15509033203125,0.9990000128746032,0.2892115116119385,0.2691038250923157,293.3780517578125,297.1499938964844,293.1499938964844,0.0034977286122739,-1329.837646484375,295.82293701171875,0.5567045211791992,0.050000000745058,0.228608563542366,291.0001220703125,291.1499938964844,267.6296691894531,266.030517578125,283.1307678222656,293.8670349121094,291.00177001953125,1.0,0.191398799419403,0.8242854475975037,0.8242854475975037,1.0,1.0,-0.8696441650390625,0.3559294641017914,0.5137147307395935,0.1771864593029022,0.0,0.0,0.8241671323776245,26.393796920776367,25.0,9.31101417541504,-6918.189453125,76.37621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486633300781,311.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,33958.77734375,34560.0,0.0,0.0,0.1471897065639495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520923733711243,1.5209455490112305,-2.172670247091446e-05,0.0,0.0001493788295192,0.0,0.0,427.3424377441406,0.0,0.0,0.0,0.8572424054145813,4.0,0.0,1.0
396300,293.18658447265625,297.1499938964844,293.1499938964844,0.014070775359869,-726.54248046875,304.1387634277344,0.5570840835571289,0.050000000745058,0.0457630231976509,294.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.5570845603942871,0.050000000745058,0.0481907688081264,293.26873779296875,297.1499938964844,293.1499938964844,0.1227364540100097,-2100.7939453125,304.16064453125,0.8712129592895508,0.1874759346246719,0.1320813745260238,293.2122802734375,297.1499938964844,293.1499938964844,0.2041595429182052,-4270.7734375,304.1552429199219,0.9990000128746032,0.288425862789154,0.2686232328414917,293.3778686523437,297.1499938964844,293.1499938964844,0.003467337694019,-1318.206298828125,295.78790283203125,0.5570845603942871,0.050000000745058,0.2285962551832199,291.00714111328125,291.1499938964844,267.6514892578125,266.0483703613281,283.147705078125,293.8659973144531,291.0095520019531,1.0,0.1910854578018188,0.8243157267570496,0.8243157267570496,1.0,1.0,-0.8679665923118591,0.3549550175666809,0.5130115747451782,0.1774317324161529,0.0,0.0,0.8329976201057434,26.321765899658203,25.0,16.925682067871094,-6907.7451171875,75.97892761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850952148437,311.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,33993.171875,33480.0,0.0,0.0,0.1484946012496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5461691617965698,1.5461913347244265,-2.220467104052659e-05,0.0,0.0001507031556684,0.0,0.0,445.48388671875,0.0,0.0,0.0,0.8539535403251648,4.0,0.0,1.0
396360,293.1866455078125,297.1499938964844,293.1499938964844,0.0140404440462589,-725.6864013671875,304.1319885253906,0.5574367046356201,0.050000000745058,0.0457608439028263,294.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.5574367046356201,0.050000000745058,0.0481883734464645,293.2677001953125,297.1499938964844,293.1499938964844,0.121603325009346,-2085.108642578125,304.1607666015625,0.8696567416191101,0.1861718744039535,0.131173700094223,293.2122802734375,297.1499938964844,293.1499938964844,0.2035886645317077,-4261.12451171875,304.15533447265625,0.9990000128746032,0.2876329720020294,0.2681777477264404,293.37774658203125,297.1499938964844,293.1499938964844,0.0034365111496299,-1306.3721923828125,295.75360107421875,0.5574367046356201,0.050000000745058,0.2285849004983902,291.01531982421875,291.1499938964844,267.6739807128906,266.0668029785156,283.1660461425781,293.86590576171875,291.017333984375,1.0,0.1907871961593628,0.8243523240089417,0.8243523240089417,1.0,1.0,-0.8663234710693359,0.353975236415863,0.5123482346534729,0.1777368336915969,0.0,0.0,0.8411487340927124,26.256175994873047,25.0,19.28401756286621,-6885.59228515625,75.59831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372436523437,311.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33189.7421875,33480.0,0.0,0.0,0.1497531980276107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549451231956482,1.5494732856750488,-2.2084674128564075e-05,0.0,0.0001519804645795,0.0,0.0,445.3160705566406,0.0,0.0,0.0,0.8683180809020996,4.0,0.0,1.0
396420,293.1870422363281,297.1499938964844,293.1499938964844,0.0139707364141941,-723.6255493164062,304.1178283691406,0.5580673217773438,0.050000000745058,0.0457567907869815,294.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5580673217773438,0.050000000745058,0.0481841042637825,293.2660217285156,297.1499938964844,293.1499938964844,0.1192649155855178,-2052.568359375,304.1611022949219,0.8663812279701233,0.1835347265005111,0.129337802529335,293.2125244140625,297.1499938964844,293.1499938964844,0.2024317532777786,-4241.4521484375,304.1554870605469,0.9990000128746032,0.2860110104084015,0.2673795819282532,293.3775634765625,297.1499938964844,293.1499938964844,0.0033749327994883,-1282.4324951171875,295.68780517578125,0.5580673217773438,0.050000000745058,0.2285646498203277,291.0362854003906,291.1499938964844,267.72100830078125,266.10546875,283.2065124511719,293.8676147460937,291.0403137207031,1.0,0.1902309954166412,0.824425458908081,0.824425458908081,1.0,1.0,-0.8631280660629272,0.3519943654537201,0.5111336708068848,0.1785188764333725,0.0,0.0,0.8550736904144287,26.142200469970703,25.0,33.083351135253906,-6868.72265625,74.88135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814270019531,311.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33106.19921875,33480.0,0.0,0.0,0.152090772986412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5843422412872314,1.5843650102615356,-2.2729755073669367e-05,0.0,0.0001543527905596,0.0,0.0,470.9013671875,0.0,0.0,0.0,0.8844514489173889,4.0,0.0,1.0
396480,293.1870422363281,297.1499938964844,293.1499938964844,0.0139707364141941,-723.6255493164062,304.1178283691406,0.5580673217773438,0.050000000745058,0.0457567907869815,294.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5580673217773438,0.050000000745058,0.0481841042637825,293.2660217285156,297.1499938964844,293.1499938964844,0.1192649155855178,-2052.568359375,304.1611022949219,0.8663812279701233,0.1835347265005111,0.129337802529335,293.2125244140625,297.1499938964844,293.1499938964844,0.2024317532777786,-4241.4521484375,304.1554870605469,0.9990000128746032,0.2860110104084015,0.2673795819282532,293.3775634765625,297.1499938964844,293.1499938964844,0.0033749327994883,-1282.4324951171875,295.68780517578125,0.5580673217773438,0.050000000745058,0.2285646498203277,291.0362854003906,291.1499938964844,267.72100830078125,266.10546875,283.2065124511719,293.8676147460937,291.0403137207031,1.0,0.1902309954166412,0.824425458908081,0.824425458908081,1.0,1.0,-0.8631280660629272,0.3519943654537201,0.5111336708068848,0.1785188764333725,0.0,0.0,0.8550736904144287,26.142200469970703,25.0,33.083351135253906,-6868.72265625,74.88135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814270019531,311.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33106.19921875,33480.0,0.0,0.0,0.152090772986412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5843422412872314,1.5843650102615356,-2.2729755073669367e-05,0.0,0.0001543527905596,0.0,0.0,470.9013671875,0.0,0.0,0.0,0.8844514489173889,4.0,0.0,1.0
396540,293.1876525878906,297.1499938964844,293.1499938964844,0.0138839408755302,-720.8728637695312,304.10308837890625,0.5586138367652893,0.050000000745058,0.0457533001899719,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.5586138367652893,0.050000000745058,0.0481804274022579,293.2647399902344,297.1499938964844,293.1499938964844,0.1167877316474914,-2017.8092041015625,304.1615295410156,0.8629068732261658,0.180854246020317,0.1274730265140533,293.2130126953125,297.1499938964844,293.1499938964844,0.2011612057685852,-4219.61767578125,304.15576171875,0.9990000128746032,0.2843274176120758,0.2666873633861542,293.3775939941406,297.1499938964844,293.1499938964844,0.0033115181140601,-1257.22412109375,295.6299133300781,0.5586138367652893,0.050000000745058,0.2285472005605697,291.06964111328125,291.1499938964844,267.7705383300781,266.1463623046875,283.25128173828125,293.8708801269531,291.0751342773437,1.0,0.1897206455469131,0.8244986534118652,0.8244986534118652,1.0,1.0,-0.8600298166275024,0.3499776721000671,0.5100522041320801,0.1795160919427871,0.0,0.0,0.8636547923088074,26.04805374145508,25.0,47.653411865234375,-6855.6259765625,74.21417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713256835937,311.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33209.80078125,32400.0,0.0,0.0,0.1540999412536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610634207725525,1.6106574535369873,-2.326328649360221e-05,0.0,0.0001563918485771,0.0,0.0,491.4204711914063,0.0,0.0,0.0,0.8816891312599182,4.0,0.0,1.0
396600,293.1876525878906,297.1499938964844,293.1499938964844,0.0138839408755302,-720.8728637695312,304.10308837890625,0.5586138367652893,0.050000000745058,0.0457533001899719,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.5586138367652893,0.050000000745058,0.0481804274022579,293.2647399902344,297.1499938964844,293.1499938964844,0.1167877316474914,-2017.8092041015625,304.1615295410156,0.8629068732261658,0.180854246020317,0.1274730265140533,293.2130126953125,297.1499938964844,293.1499938964844,0.2011612057685852,-4219.61767578125,304.15576171875,0.9990000128746032,0.2843274176120758,0.2666873633861542,293.3775939941406,297.1499938964844,293.1499938964844,0.0033115181140601,-1257.22412109375,295.6299133300781,0.5586138367652893,0.050000000745058,0.2285472005605697,291.06964111328125,291.1499938964844,267.7705383300781,266.1463623046875,283.25128173828125,293.8708801269531,291.0751342773437,1.0,0.1897206455469131,0.8244986534118652,0.8244986534118652,1.0,1.0,-0.8600298166275024,0.3499776721000671,0.5100522041320801,0.1795160919427871,0.0,0.0,0.8636547923088074,26.04805374145508,25.0,47.653411865234375,-6855.6259765625,74.21417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6713256835937,311.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33209.80078125,32400.0,0.0,0.0,0.1540999412536621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.610634207725525,1.6106574535369873,-2.326328649360221e-05,0.0,0.0001563918485771,0.0,0.0,491.4204711914063,0.0,0.0,0.0,0.8816891312599182,4.0,0.0,1.0
396660,293.18804931640625,297.1499938964844,293.1499938964844,0.0137967597693204,-718.0309448242188,304.0888977050781,0.5590909123420715,0.050000000745058,0.0457502640783786,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5590909123420715,0.050000000745058,0.0481772311031818,293.2637023925781,297.1499938964844,293.1499938964844,0.1142819374799728,-1982.481201171875,304.161865234375,0.8592786192893982,0.1781601756811142,0.1255891919136047,293.213623046875,297.1499938964844,293.1499938964844,0.1999152451753616,-4198.1572265625,304.1559143066406,0.9990000128746032,0.2826078534126282,0.2660721838474273,293.37762451171875,297.1499938964844,293.1499938964844,0.0032477483619004,-1231.7657470703125,295.57452392578125,0.5590909123420715,0.050000000745058,0.2285320460796356,291.1062927246094,291.1499938964844,267.8223876953125,266.1892395019531,283.2938232421875,293.86529541015625,291.11181640625,1.0,0.1892478764057159,0.8245828151702881,0.8245828151702881,1.0,1.0,-0.8570051193237305,0.3479211628437042,0.5090839862823486,0.1807084083557129,0.0,0.0,0.8670163154602051,25.9704532623291,25.0,51.96992111206055,-6830.45947265625,73.58731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,311.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32373.296875,32400.0,0.0,0.0,0.1556430906057357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6008038520812988,1.6008267402648926,-2.288240648340434e-05,0.0,0.0001579579547978,0.0,0.0,481.0584106445313,0.0,0.0,0.0,0.8898186683654785,4.0,0.0,1.0
396720,293.18804931640625,297.1499938964844,293.1499938964844,0.0137967597693204,-718.0309448242188,304.0888977050781,0.5590909123420715,0.050000000745058,0.0457502640783786,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5590909123420715,0.050000000745058,0.0481772311031818,293.2637023925781,297.1499938964844,293.1499938964844,0.1142819374799728,-1982.481201171875,304.161865234375,0.8592786192893982,0.1781601756811142,0.1255891919136047,293.213623046875,297.1499938964844,293.1499938964844,0.1999152451753616,-4198.1572265625,304.1559143066406,0.9990000128746032,0.2826078534126282,0.2660721838474273,293.37762451171875,297.1499938964844,293.1499938964844,0.0032477483619004,-1231.7657470703125,295.57452392578125,0.5590909123420715,0.050000000745058,0.2285320460796356,291.1062927246094,291.1499938964844,267.8223876953125,266.1892395019531,283.2938232421875,293.86529541015625,291.11181640625,1.0,0.1892478764057159,0.8245828151702881,0.8245828151702881,1.0,1.0,-0.8570051193237305,0.3479211628437042,0.5090839862823486,0.1807084083557129,0.0,0.0,0.8670163154602051,25.9704532623291,25.0,51.96992111206055,-6830.45947265625,73.58731842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,311.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,32373.296875,32400.0,0.0,0.0,0.1556430906057357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6008038520812988,1.6008267402648926,-2.288240648340434e-05,0.0,0.0001579579547978,0.0,0.0,481.0584106445313,0.0,0.0,0.0,0.8898186683654785,4.0,0.0,1.0
396780,293.1876525878906,297.1499938964844,293.1499938964844,0.0137089136987924,-715.0189819335938,304.0768737792969,0.5594971776008606,0.050000000745058,0.0457476899027824,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5594971776008606,0.050000000745058,0.0481745190918445,293.2625732421875,297.1499938964844,293.1499938964844,0.1117694899439811,-1946.8465576171875,304.1620788574219,0.8555936217308044,0.175507977604866,0.1237282454967498,293.2139892578125,297.1499938964844,293.1499938964844,0.1985713541507721,-4174.89990234375,304.1561889648437,0.9990000128746032,0.2809206545352936,0.2654482722282409,293.3773498535156,297.1499938964844,293.1499938964844,0.0031845711637288,-1206.2957763671875,295.5238342285156,0.5594971776008606,0.050000000745058,0.2285191714763641,291.14801025390625,291.1499938964844,267.8763427734375,266.2340087890625,283.3338623046875,293.8504943847656,291.1543884277344,1.0,0.1888054460287094,0.8246669173240662,0.8246669173240662,1.0,1.0,-0.8540013432502747,0.3458091020584106,0.508192241191864,0.1820629984140396,0.0,0.0,0.8645420670509338,25.90850257873535,25.0,59.21184921264648,-6818.5517578125,72.99017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,311.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32432.1953125,32400.0,0.0,0.0,0.1567010581493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600306749343872,1.6003296375274658,-2.2886062652105466e-05,0.0,0.0001590316533111,0.0,0.0,480.86956787109375,0.0,0.0,0.0,0.8894134759902954,4.0,0.0,1.0
396840,293.1876525878906,297.1499938964844,293.1499938964844,0.0137089136987924,-715.0189819335938,304.0768737792969,0.5594971776008606,0.050000000745058,0.0457476899027824,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5594971776008606,0.050000000745058,0.0481745190918445,293.2625732421875,297.1499938964844,293.1499938964844,0.1117694899439811,-1946.8465576171875,304.1620788574219,0.8555936217308044,0.175507977604866,0.1237282454967498,293.2139892578125,297.1499938964844,293.1499938964844,0.1985713541507721,-4174.89990234375,304.1561889648437,0.9990000128746032,0.2809206545352936,0.2654482722282409,293.3773498535156,297.1499938964844,293.1499938964844,0.0031845711637288,-1206.2957763671875,295.5238342285156,0.5594971776008606,0.050000000745058,0.2285191714763641,291.14801025390625,291.1499938964844,267.8763427734375,266.2340087890625,283.3338623046875,293.8504943847656,291.1543884277344,1.0,0.1888054460287094,0.8246669173240662,0.8246669173240662,1.0,1.0,-0.8540013432502747,0.3458091020584106,0.508192241191864,0.1820629984140396,0.0,0.0,0.8645420670509338,25.90850257873535,25.0,59.21184921264648,-6818.5517578125,72.99017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,311.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32432.1953125,32400.0,0.0,0.0,0.1567010581493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600306749343872,1.6003296375274658,-2.2886062652105466e-05,0.0,0.0001590316533111,0.0,0.0,480.86956787109375,0.0,0.0,0.0,0.8894134759902954,4.0,0.0,1.0
396900,293.18719482421875,297.1499938964844,293.1499938964844,0.0136654432862997,-713.480712890625,304.0716552734375,0.5596668124198914,0.050000000745058,0.0457466170191764,294.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5596668124198914,0.050000000745058,0.0481733903288841,293.261962890625,297.1499938964844,293.1499938964844,0.1105217337608337,-1929.074951171875,304.16217041015625,0.8537318110466003,0.1741998195648193,0.1228103414177894,293.2140197753906,297.1499938964844,293.1499938964844,0.1978435516357422,-4162.2822265625,304.1564025878906,0.9990000128746032,0.2801019251346588,0.2651001214981079,293.3770446777344,297.1499938964844,293.1499938964844,0.0031531623098999,-1193.5728759765625,295.5001525878906,0.5596668124198914,0.050000000745058,0.2285138219594955,291.1704406738281,291.1499938964844,267.9040832519531,266.25701904296875,283.35382080078125,293.8413391113281,291.177001953125,1.0,0.1885929405689239,0.8247089982032776,0.8247089982032776,1.0,1.0,-0.8524729609489441,0.344720184803009,0.5077527761459351,0.1827858686447143,0.0,0.0,0.8609312772750854,25.88398742675781,25.0,61.72739791870117,-6811.46337890625,72.6977310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033142089844,311.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,32499.65625,31320.0,0.0,0.0,0.1570464521646499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595558524131775,1.595581293106079,-2.280917033203877e-05,0.0,0.000159382194397,0.0,0.0,477.4510498046875,0.0,0.0,0.0,0.8721143007278442,4.0,0.0,1.0
396960,293.18658447265625,297.1499938964844,293.1499938964844,0.013625212945044,-712.0465087890625,304.06695556640625,0.5598078966140747,0.050000000745058,0.0457457229495048,294.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5598078966140747,0.050000000745058,0.0481724515557289,293.2613525390625,297.1499938964844,293.1499938964844,0.1093015968799591,-1911.6754150390625,304.16217041015625,0.8518505692481995,0.1729039251804351,0.1219008788466453,293.2139587402344,297.1499938964844,293.1499938964844,0.1970985829830169,-4149.39306640625,304.1565856933594,0.9990000128746032,0.279306024312973,0.2647059857845306,293.3766784667969,297.1499938964844,293.1499938964844,0.0031218931544572,-1180.9698486328125,295.476318359375,0.5598078966140747,0.050000000745058,0.2285093665122985,291.1920166015625,291.1499938964844,267.9322509765625,266.2803955078125,283.3739624023437,293.8314208984375,291.1976013183594,1.0,0.1883846074342727,0.8247594833374023,0.8247594833374023,1.0,1.0,-0.8509010672569275,0.3436004519462585,0.507300615310669,0.1835289597511291,0.0,0.0,0.8559494614601135,25.86442375183105,25.0,58.33454513549805,-6790.18017578125,72.40599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480834960937,311.8124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,31735.5625,31320.0,0.0,0.0,0.1572484225034713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5667754411697388,1.5667974948883057,-2.2083642761572264e-05,0.0,0.000159587158123,0.0,0.0,453.3532104492188,0.0,0.0,0.0,0.8714208602905273,4.0,0.0,1.0
397020,293.1849975585937,297.1499938964844,293.1499938964844,0.0135516999289393,-709.3782958984375,304.0589599609375,0.5599843263626099,0.050000000745058,0.0457446090877056,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5599843263626099,0.050000000745058,0.0481712780892849,293.260009765625,297.1499938964844,293.1499938964844,0.1069285199046135,-1877.7403564453125,304.1620483398437,0.8480154275894165,0.1703540682792663,0.1201104074716568,293.2133178710937,297.1499938964844,293.1499938964844,0.1954583376646042,-4121.046875,304.1571350097656,0.9984453916549684,0.2778099179267883,0.2637043595314026,293.3756103515625,297.1499938964844,293.1499938964844,0.0030613397248089,-1156.6141357421875,295.427978515625,0.5599843263626099,0.050000000745058,0.228503793478012,291.23211669921875,291.1499938964844,267.9898681640625,266.32830810546875,283.4147033691406,293.8096008300781,291.2381896972656,1.0,0.187974750995636,0.8248605132102966,0.8248605132102966,1.0,1.0,-0.847541093826294,0.3412372469902038,0.5063038468360901,0.1850363761186599,0.0,0.0,0.8423618674278259,25.842145919799805,25.0,58.17975997924805,-6765.599609375,71.81330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,311.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,31682.99609375,31320.0,0.0,0.0,0.1572597473859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5366610288619995,1.5366826057434082,-2.1504230971913785e-05,0.0,0.000159598654136,0.0,0.0,431.3515319824219,0.0,0.0,0.0,0.8570412397384644,4.0,0.0,1.0
397080,293.1849975585937,297.1499938964844,293.1499938964844,0.0135516999289393,-709.3782958984375,304.0589599609375,0.5599843263626099,0.050000000745058,0.0457446090877056,294.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2280578613281,0.5599843263626099,0.050000000745058,0.0481712780892849,293.260009765625,297.1499938964844,293.1499938964844,0.1069285199046135,-1877.7403564453125,304.1620483398437,0.8480154275894165,0.1703540682792663,0.1201104074716568,293.2133178710937,297.1499938964844,293.1499938964844,0.1954583376646042,-4121.046875,304.1571350097656,0.9984453916549684,0.2778099179267883,0.2637043595314026,293.3756103515625,297.1499938964844,293.1499938964844,0.0030613397248089,-1156.6141357421875,295.427978515625,0.5599843263626099,0.050000000745058,0.228503793478012,291.23211669921875,291.1499938964844,267.9898681640625,266.32830810546875,283.4147033691406,293.8096008300781,291.2381896972656,1.0,0.187974750995636,0.8248605132102966,0.8248605132102966,1.0,1.0,-0.847541093826294,0.3412372469902038,0.5063038468360901,0.1850363761186599,0.0,0.0,0.8423618674278259,25.842145919799805,25.0,58.17975997924805,-6765.599609375,71.81330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,311.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,31682.99609375,31320.0,0.0,0.0,0.1572597473859787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5366610288619995,1.5366826057434082,-2.1504230971913785e-05,0.0,0.000159598654136,0.0,0.0,431.3515319824219,0.0,0.0,0.0,0.8570412397384644,4.0,0.0,1.0
397140,293.1829528808594,297.1499938964844,293.1499938964844,0.0134821664541959,-706.7672119140625,304.0527648925781,0.5600602030754089,0.050000000745058,0.0457441322505474,294.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695007324219,0.5600602030754089,0.050000000745058,0.0481707714498043,293.258544921875,297.1499938964844,293.1499938964844,0.1046138405799865,-1844.476806640625,304.1618957519531,0.8441444039344788,0.1678622961044311,0.1183610782027244,293.2120056152344,297.1499938964844,293.1499938964844,0.1935927122831344,-4088.81298828125,304.1578674316406,0.997397005558014,0.2764742970466614,0.2624635696411133,293.37420654296875,297.1499938964844,293.1499938964844,0.0030017844401299,-1132.6214599609375,295.3822326660156,0.5600602030754089,0.050000000745058,0.228501409292221,291.2734680175781,291.1499938964844,268.0490417480469,266.3775329589844,283.4555053710937,293.7852783203125,291.2792663574219,1.0,0.1875675171613693,0.8249615430831909,0.8249615430831909,1.0,1.0,-0.8439475893974304,0.3387535512447357,0.5051940679550171,0.1865322738885879,0.0,0.0,0.823121964931488,25.83504104614257,25.0,56.92788314819336,-6733.3056640625,71.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,311.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,31811.12109375,30240.0,0.0,0.0,0.1567838191986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4956490993499756,1.4956698417663574,-2.077802491839975e-05,0.0,0.0001591156469658,0.0,0.0,403.2366027832031,0.0,0.0,0.0,0.8227298855781555,4.0,0.0,1.0
397200,293.1829528808594,297.1499938964844,293.1499938964844,0.0134821664541959,-706.7672119140625,304.0527648925781,0.5600602030754089,0.050000000745058,0.0457441322505474,294.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695007324219,0.5600602030754089,0.050000000745058,0.0481707714498043,293.258544921875,297.1499938964844,293.1499938964844,0.1046138405799865,-1844.476806640625,304.1618957519531,0.8441444039344788,0.1678622961044311,0.1183610782027244,293.2120056152344,297.1499938964844,293.1499938964844,0.1935927122831344,-4088.81298828125,304.1578674316406,0.997397005558014,0.2764742970466614,0.2624635696411133,293.37420654296875,297.1499938964844,293.1499938964844,0.0030017844401299,-1132.6214599609375,295.3822326660156,0.5600602030754089,0.050000000745058,0.228501409292221,291.2734680175781,291.1499938964844,268.0490417480469,266.3775329589844,283.4555053710937,293.7852783203125,291.2792663574219,1.0,0.1875675171613693,0.8249615430831909,0.8249615430831909,1.0,1.0,-0.8439475893974304,0.3387535512447357,0.5051940679550171,0.1865322738885879,0.0,0.0,0.823121964931488,25.83504104614257,25.0,56.92788314819336,-6733.3056640625,71.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,311.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,31811.12109375,30240.0,0.0,0.0,0.1567838191986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4956490993499756,1.4956698417663574,-2.077802491839975e-05,0.0,0.0001591156469658,0.0,0.0,403.2366027832031,0.0,0.0,0.0,0.8227298855781555,4.0,0.0,1.0
397260,293.1805725097656,297.1499938964844,293.1499938964844,0.0134296799078583,-704.7821655273438,304.0481872558594,0.560170590877533,0.050000000745058,0.0457434356212616,294.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.560170590877533,0.050000000745058,0.0481700412929058,293.257080078125,297.1499938964844,293.1499938964844,0.1024429053068161,-1813.248046875,304.1615295410156,0.8403802514076233,0.1654124110937118,0.1166441887617111,293.210205078125,297.1499938964844,293.1499938964844,0.1919612437486648,-4060.782958984375,304.1579284667969,0.9964366555213928,0.2752670645713806,0.2612985074520111,293.3724975585937,297.1499938964844,293.1499938964844,0.0029441113583743,-1109.7711181640625,295.33209228515625,0.560170590877533,0.050000000745058,0.2284979224205017,291.3056945800781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7603759765625,291.30975341796875,1.0,0.1871659606695175,0.8250839710235596,0.8250839710235596,1.0,1.0,-0.8404842019081116,0.3363431394100189,0.504141092300415,0.1880146563053131,0.0,0.0,0.8000465035438538,25.82276725769043,25.0,43.96960067749024,-6675.6513671875,70.61917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,312.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30969.330078125,30240.0,0.0,0.0,0.1557948142290115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418256402015686,1.4182755947113037,-1.9218217857996933e-05,0.0,0.0001581119286129,0.0,0.0,350.6991271972656,0.0,0.0,0.0,0.7993882298469543,4.0,0.0,1.0
397320,293.1805725097656,297.1499938964844,293.1499938964844,0.0134296799078583,-704.7821655273438,304.0481872558594,0.560170590877533,0.050000000745058,0.0457434356212616,294.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3029479980469,0.560170590877533,0.050000000745058,0.0481700412929058,293.257080078125,297.1499938964844,293.1499938964844,0.1024429053068161,-1813.248046875,304.1615295410156,0.8403802514076233,0.1654124110937118,0.1166441887617111,293.210205078125,297.1499938964844,293.1499938964844,0.1919612437486648,-4060.782958984375,304.1579284667969,0.9964366555213928,0.2752670645713806,0.2612985074520111,293.3724975585937,297.1499938964844,293.1499938964844,0.0029441113583743,-1109.7711181640625,295.33209228515625,0.560170590877533,0.050000000745058,0.2284979224205017,291.3056945800781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7603759765625,291.30975341796875,1.0,0.1871659606695175,0.8250839710235596,0.8250839710235596,1.0,1.0,-0.8404842019081116,0.3363431394100189,0.504141092300415,0.1880146563053131,0.0,0.0,0.8000465035438538,25.82276725769043,25.0,43.96960067749024,-6675.6513671875,70.61917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692199707031,312.0447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,30969.330078125,30240.0,0.0,0.0,0.1557948142290115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418256402015686,1.4182755947113037,-1.9218217857996933e-05,0.0,0.0001581119286129,0.0,0.0,350.6991271972656,0.0,0.0,0.0,0.7993882298469543,4.0,0.0,1.0
397380,293.17791748046875,297.1499938964844,293.1499938964844,0.0133891720324754,-703.2186889648438,304.0451354980469,0.5602996945381165,0.050000000745058,0.0457426235079765,294.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.5602996945381165,0.050000000745058,0.0481691844761371,293.255615234375,297.1499938964844,293.1499938964844,0.1003706008195877,-1783.3697509765625,304.1611633300781,0.8366807103157043,0.1629964113235473,0.1149513721466064,293.2082214355469,297.1499938964844,293.1499938964844,0.190514862537384,-4036.015869140625,304.1576843261719,0.9955629110336304,0.2741445899009704,0.2602209150791168,293.3704833984375,297.1499938964844,293.1499938964844,0.002888640621677,-1088.0130615234375,295.27911376953125,0.5602996945381165,0.050000000745058,0.2284938693046569,291.33135986328125,291.1499938964844,268.171142578125,266.47918701171875,283.5362243652344,293.7364501953125,291.3345947265625,1.0,0.1867723912000656,0.8252063989639282,0.8252063989639282,1.0,1.0,-0.8371526002883911,0.3340335190296173,0.5031191110610962,0.189413920044899,0.0,0.0,0.7740805745124817,25.806650161743164,25.0,34.77942657470703,-6621.66943359375,70.05060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,312.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31006.3515625,30240.0,0.0,0.0,0.1543606221675872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506242036819458,1.3506423234939575,-1.808942397474312e-05,0.0,0.0001566564169479,0.0,0.0,310.96746826171875,0.0,0.0,0.0,0.7681472897529602,4.0,0.0,1.0
397440,293.17791748046875,297.1499938964844,293.1499938964844,0.0133891720324754,-703.2186889648438,304.0451354980469,0.5602996945381165,0.050000000745058,0.0457426235079765,294.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.5602996945381165,0.050000000745058,0.0481691844761371,293.255615234375,297.1499938964844,293.1499938964844,0.1003706008195877,-1783.3697509765625,304.1611633300781,0.8366807103157043,0.1629964113235473,0.1149513721466064,293.2082214355469,297.1499938964844,293.1499938964844,0.190514862537384,-4036.015869140625,304.1576843261719,0.9955629110336304,0.2741445899009704,0.2602209150791168,293.3704833984375,297.1499938964844,293.1499938964844,0.002888640621677,-1088.0130615234375,295.27911376953125,0.5602996945381165,0.050000000745058,0.2284938693046569,291.33135986328125,291.1499938964844,268.171142578125,266.47918701171875,283.5362243652344,293.7364501953125,291.3345947265625,1.0,0.1867723912000656,0.8252063989639282,0.8252063989639282,1.0,1.0,-0.8371526002883911,0.3340335190296173,0.5031191110610962,0.189413920044899,0.0,0.0,0.7740805745124817,25.806650161743164,25.0,34.77942657470703,-6621.66943359375,70.05060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,312.1109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,31006.3515625,30240.0,0.0,0.0,0.1543606221675872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506242036819458,1.3506423234939575,-1.808942397474312e-05,0.0,0.0001566564169479,0.0,0.0,310.96746826171875,0.0,0.0,0.0,0.7681472897529602,4.0,0.0,1.0
397500,293.176513671875,297.1499938964844,293.1499938964844,0.0133741497993469,-702.6304931640625,304.04412841796875,0.5603641867637634,0.050000000745058,0.045742217451334,294.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.5603641867637634,0.050000000745058,0.0481687560677528,293.2548828125,297.1499938964844,293.1499938964844,0.0993757843971252,-1769.01318359375,304.1609191894531,0.8348444104194641,0.1618007868528366,0.1141136214137077,293.2071838378906,297.1499938964844,293.1499938964844,0.1898668259382248,-4024.963134765625,304.157470703125,0.9951453804969788,0.2736093699932098,0.259707897901535,293.3694152832031,297.1499938964844,293.1499938964844,0.0028616394847631,-1077.5335693359375,295.2512512207031,0.5603641867637634,0.050000000745058,0.2284918427467346,291.34136962890625,291.1499938964844,268.20233154296875,266.5051574707031,283.5560302734375,293.7250366210937,291.3438720703125,1.0,0.1865788996219635,0.8252675533294678,0.8252675533294678,1.0,1.0,-0.8355281352996826,0.3329220414161682,0.5026060938835144,0.1900583803653717,0.0,0.0,0.7603080868721008,25.797807693481445,25.0,28.90301322937012,-6590.27099609375,69.77320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,312.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,31047.212890625,29160.0,0.0,0.0,0.1534943878650665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313424825668335,1.313442349433899,-1.7496873624622822e-05,0.0,0.0001557772920932,0.0,0.0,290.6195068359375,0.0,0.0,0.0,0.7361792325973511,4.0,0.0,1.0
397560,293.1750793457031,297.1499938964844,293.1499938964844,0.0133660305291414,-702.319580078125,304.0434265136719,0.5604260563850403,0.050000000745058,0.0457418300211429,294.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.5604260563850403,0.050000000745058,0.0481683500111103,293.254150390625,297.1499938964844,293.1499938964844,0.0984307304024696,-1755.4053955078125,304.1606750488281,0.8330128192901611,0.1606136262416839,0.1132815778255462,293.2061462402344,297.1499938964844,293.1499938964844,0.1893122047185897,-4015.598388671875,304.1571350097656,0.99473637342453,0.2730898857116699,0.2592101097106933,293.3682556152344,297.1499938964844,293.1499938964844,0.0028349461499601,-1067.359375,295.2209167480469,0.5604260563850403,0.050000000745058,0.2284899055957794,291.34722900390625,291.1499938964844,268.23370361328125,266.5312805175781,283.5754699707031,293.71405029296875,291.3475952148437,1.0,0.1863876581192016,0.8253377676010132,0.8253377676010132,1.0,1.0,-0.8339289426803589,0.3318438231945038,0.5020851492881775,0.1906543523073196,0.0,0.0,0.746528148651123,25.78862190246582,25.0,15.95682430267334,-6540.49560546875,69.5002212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,312.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,30207.6171875,29160.0,0.0,0.0,0.1525118201971054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564377784729004,1.2564542293548584,-1.641769085836131e-05,0.0,0.0001547801075503,0.0,0.0,259.0346374511719,0.0,0.0,0.0,0.7229243516921997,4.0,0.0,1.0
