time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397620,293.172119140625,297.1499938964844,293.1499938964844,0.0133666926994919,-702.3674926757812,304.0428771972656,0.5605373382568359,0.050000000745058,0.0457411333918571,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466491699219,0.5605373382568359,0.050000000745058,0.0481676161289215,293.2527160644531,297.1499938964844,293.1499938964844,0.0966637432575225,-1730.033935546875,304.1600646972656,0.8293607831001282,0.1582686603069305,0.1116371378302574,293.2040100097656,297.1499938964844,293.1499938964844,0.1884353905916214,-4001.020751953125,304.1562194824219,0.9939383864402772,0.2720968127250671,0.2582587599754333,293.3658142089844,297.1499938964844,293.1499938964844,0.0027846777811646,-1048.61181640625,295.1524658203125,0.5605373382568359,0.050000000745058,0.2284864336252212,291.34637451171875,291.1499938964844,268.2970275878906,266.583984375,283.6131591796875,293.6936950683594,291.34576416015625,1.0,0.1860123574733734,0.8254780769348145,0.8254780769348145,1.0,1.0,-0.8308078646659851,0.3297997713088989,0.5010080933570862,0.1916671693325042,0.0,0.0,0.7203373312950134,25.76935195922852,25.0,-0.2755039036273956,-6463.86328125,68.9677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,312.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,30012.833984375,29160.0,0.0,0.0,0.1502662301063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761873960494995,1.1762025356292725,-1.5188173165370245e-05,0.0,0.0001525011175544,0.0,0.0,221.03965759277344,0.0,0.0,0.0,0.6868488788604736,4.0,0.0,1.0
397680,293.172119140625,297.1499938964844,293.1499938964844,0.0133666926994919,-702.3674926757812,304.0428771972656,0.5605373382568359,0.050000000745058,0.0457411333918571,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466491699219,0.5605373382568359,0.050000000745058,0.0481676161289215,293.2527160644531,297.1499938964844,293.1499938964844,0.0966637432575225,-1730.033935546875,304.1600646972656,0.8293607831001282,0.1582686603069305,0.1116371378302574,293.2040100097656,297.1499938964844,293.1499938964844,0.1884353905916214,-4001.020751953125,304.1562194824219,0.9939383864402772,0.2720968127250671,0.2582587599754333,293.3658142089844,297.1499938964844,293.1499938964844,0.0027846777811646,-1048.61181640625,295.1524658203125,0.5605373382568359,0.050000000745058,0.2284864336252212,291.34637451171875,291.1499938964844,268.2970275878906,266.583984375,283.6131591796875,293.6936950683594,291.34576416015625,1.0,0.1860123574733734,0.8254780769348145,0.8254780769348145,1.0,1.0,-0.8308078646659851,0.3297997713088989,0.5010080933570862,0.1916671693325042,0.0,0.0,0.7203373312950134,25.76935195922852,25.0,-0.2755039036273956,-6463.86328125,68.9677963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,312.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,30012.833984375,29160.0,0.0,0.0,0.1502662301063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761873960494995,1.1762025356292725,-1.5188173165370245e-05,0.0,0.0001525011175544,0.0,0.0,221.03965759277344,0.0,0.0,0.0,0.6868488788604736,4.0,0.0,1.0
397740,293.1690979003906,297.1499938964844,293.1499938964844,0.0133797749876976,-702.8871459960938,304.0433959960937,0.5606240630149841,0.050000000745058,0.0457405932247638,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392639160156,0.5606240630149841,0.050000000745058,0.0481670461595058,293.2512512207031,297.1499938964844,293.1499938964844,0.0949943512678146,-1706.0926513671875,304.15948486328125,0.8257116079330444,0.1559644639492035,0.1100209578871727,293.201904296875,297.1499938964844,293.1499938964844,0.1877371817827224,-3989.579833984375,304.1553039550781,0.9931535124778748,0.2711573243141174,0.2573603093624115,293.3632202148437,297.1499938964844,293.1499938964844,0.0027362634427845,-1030.825927734375,295.080078125,0.5606240630149841,0.050000000745058,0.2284837365150451,291.33819580078125,291.1499938964844,268.3608703613281,266.6371154785156,283.6485900878906,293.67559814453125,291.33624267578125,1.0,0.1856468468904495,0.8256183862686157,0.8256183862686157,1.0,1.0,-0.8277854919433594,0.3279212117195129,0.4998642802238464,0.1923982053995132,0.0,0.0,0.6957043409347534,25.74931907653809,25.0,-13.322246551513672,-6384.1806640625,68.45313262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928649902344,312.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29932.0546875,28080.0,0.0,0.0,0.1477321088314056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1017297506332395,1.1017439365386963,-1.4139961422188208e-05,0.0,0.0001499293139204,0.0,0.0,189.7904357910156,0.0,0.0,0.0,0.6391605138778687,4.0,0.0,1.0
397800,293.1690979003906,297.1499938964844,293.1499938964844,0.0133797749876976,-702.8871459960938,304.0433959960937,0.5606240630149841,0.050000000745058,0.0457405932247638,294.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392639160156,0.5606240630149841,0.050000000745058,0.0481670461595058,293.2512512207031,297.1499938964844,293.1499938964844,0.0949943512678146,-1706.0926513671875,304.15948486328125,0.8257116079330444,0.1559644639492035,0.1100209578871727,293.201904296875,297.1499938964844,293.1499938964844,0.1877371817827224,-3989.579833984375,304.1553039550781,0.9931535124778748,0.2711573243141174,0.2573603093624115,293.3632202148437,297.1499938964844,293.1499938964844,0.0027362634427845,-1030.825927734375,295.080078125,0.5606240630149841,0.050000000745058,0.2284837365150451,291.33819580078125,291.1499938964844,268.3608703613281,266.6371154785156,283.6485900878906,293.67559814453125,291.33624267578125,1.0,0.1856468468904495,0.8256183862686157,0.8256183862686157,1.0,1.0,-0.8277854919433594,0.3279212117195129,0.4998642802238464,0.1923982053995132,0.0,0.0,0.6957043409347534,25.74931907653809,25.0,-13.322246551513672,-6384.1806640625,68.45313262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5928649902344,312.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29932.0546875,28080.0,0.0,0.0,0.1477321088314056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1017297506332395,1.1017439365386963,-1.4139961422188208e-05,0.0,0.0001499293139204,0.0,0.0,189.7904357910156,0.0,0.0,0.0,0.6391605138778687,4.0,0.0,1.0
397860,293.1661376953125,297.1499938964844,293.1499938964844,0.013415646739304,-704.3282470703125,304.0447082519531,0.5606796741485596,0.050000000745058,0.0457402504980564,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.5606796741485596,0.050000000745058,0.0481666848063468,293.249755859375,297.1499938964844,293.1499938964844,0.0934868454933166,-1684.641357421875,304.1588439941406,0.8220486044883728,0.1537030190229416,0.1084340140223503,293.1998291015625,297.1499938964844,293.1499938964844,0.1873465627431869,-3983.67041015625,304.1541748046875,0.9923674464225768,0.2702637016773224,0.2565067410469055,293.3604736328125,297.1499938964844,293.1499938964844,0.0026901173405349,-1014.4640502929688,294.99786376953125,0.5606796741485596,0.050000000745058,0.2284820228815078,291.3146057128906,291.1499938964844,268.4250793457031,266.69049072265625,283.6815185546875,293.65997314453125,291.31036376953125,1.0,0.1852912008762359,0.8257625699043274,0.8257625699043274,1.0,1.0,-0.8248536586761475,0.3262147605419159,0.4986388981342315,0.192823126912117,0.0,0.0,0.6751130223274231,25.72905540466309,25.0,-33.581626892089844,-6285.2421875,67.95541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6787414550781,312.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28798.744140625,28080.0,0.0,0.0,0.1449257433414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185383558273315,1.0185511112213137,-1.2812547538487706e-05,0.0,0.00014708119852,0.0,0.0,156.67730712890625,0.0,0.0,0.0,0.6152424812316895,4.0,0.0,1.0
397920,293.1661376953125,297.1499938964844,293.1499938964844,0.013415646739304,-704.3282470703125,304.0447082519531,0.5606796741485596,0.050000000745058,0.0457402504980564,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.5606796741485596,0.050000000745058,0.0481666848063468,293.249755859375,297.1499938964844,293.1499938964844,0.0934868454933166,-1684.641357421875,304.1588439941406,0.8220486044883728,0.1537030190229416,0.1084340140223503,293.1998291015625,297.1499938964844,293.1499938964844,0.1873465627431869,-3983.67041015625,304.1541748046875,0.9923674464225768,0.2702637016773224,0.2565067410469055,293.3604736328125,297.1499938964844,293.1499938964844,0.0026901173405349,-1014.4640502929688,294.99786376953125,0.5606796741485596,0.050000000745058,0.2284820228815078,291.3146057128906,291.1499938964844,268.4250793457031,266.69049072265625,283.6815185546875,293.65997314453125,291.31036376953125,1.0,0.1852912008762359,0.8257625699043274,0.8257625699043274,1.0,1.0,-0.8248536586761475,0.3262147605419159,0.4986388981342315,0.192823126912117,0.0,0.0,0.6751130223274231,25.72905540466309,25.0,-33.581626892089844,-6285.2421875,67.95541381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6787414550781,312.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28798.744140625,28080.0,0.0,0.0,0.1449257433414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185383558273315,1.0185511112213137,-1.2812547538487706e-05,0.0,0.00014708119852,0.0,0.0,156.67730712890625,0.0,0.0,0.0,0.6152424812316895,4.0,0.0,1.0
397980,293.16326904296875,297.1499938964844,293.1499938964844,0.0134574063122272,-705.9739990234375,304.0467529296875,0.5607060790061951,0.050000000745058,0.0457400940358638,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.5607060790061951,0.050000000745058,0.0481665208935737,293.2481994628906,297.1499938964844,293.1499938964844,0.0920359566807746,-1664.0042724609375,304.1583251953125,0.8183682560920715,0.1514899134635925,0.1068802028894424,293.19781494140625,297.1499938964844,293.1499938964844,0.18704754114151,-3979.296630859375,304.1532897949219,0.9915775060653688,0.2694098055362701,0.2556927502155304,293.3576965332031,297.1499938964844,293.1499938964844,0.0026457963977009,-998.8513793945312,294.9136047363281,0.5607060790061951,0.050000000745058,0.2284812331199646,291.2869873046875,291.1499938964844,268.4894104003906,266.7439880371094,283.7120666503906,293.64666748046875,291.28289794921875,1.0,0.1849455088376999,0.8259068131446838,0.8259068131446838,1.0,1.0,-0.8220105767250061,0.3246697783470154,0.4973407983779907,0.1929663568735122,0.0,0.0,0.6587061882019043,25.7087345123291,25.0,-38.12004852294922,-6212.9052734375,67.47435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7451477050781,312.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28591.708984375,28080.0,0.0,0.0,0.1420062631368637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663013815879822,0.9663134813308716,-1.2136119039496409e-05,0.0,0.0001441183121642,0.0,0.0,139.0774383544922,0.0,0.0,0.0,0.5929809212684631,4.0,0.0,1.0
398040,293.16326904296875,297.1499938964844,293.1499938964844,0.0134574063122272,-705.9739990234375,304.0467529296875,0.5607060790061951,0.050000000745058,0.0457400940358638,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28961181640625,0.5607060790061951,0.050000000745058,0.0481665208935737,293.2481994628906,297.1499938964844,293.1499938964844,0.0920359566807746,-1664.0042724609375,304.1583251953125,0.8183682560920715,0.1514899134635925,0.1068802028894424,293.19781494140625,297.1499938964844,293.1499938964844,0.18704754114151,-3979.296630859375,304.1532897949219,0.9915775060653688,0.2694098055362701,0.2556927502155304,293.3576965332031,297.1499938964844,293.1499938964844,0.0026457963977009,-998.8513793945312,294.9136047363281,0.5607060790061951,0.050000000745058,0.2284812331199646,291.2869873046875,291.1499938964844,268.4894104003906,266.7439880371094,283.7120666503906,293.64666748046875,291.28289794921875,1.0,0.1849455088376999,0.8259068131446838,0.8259068131446838,1.0,1.0,-0.8220105767250061,0.3246697783470154,0.4973407983779907,0.1929663568735122,0.0,0.0,0.6587061882019043,25.7087345123291,25.0,-38.12004852294922,-6212.9052734375,67.47435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7451477050781,312.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28591.708984375,28080.0,0.0,0.0,0.1420062631368637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663013815879822,0.9663134813308716,-1.2136119039496409e-05,0.0,0.0001441183121642,0.0,0.0,139.0774383544922,0.0,0.0,0.0,0.5929809212684631,4.0,0.0,1.0
398100,293.161865234375,297.1499938964844,293.1499938964844,0.0134786879643797,-706.7996826171875,304.04803466796875,0.5607101917266846,0.050000000745058,0.045740071684122,294.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760009765625,0.5607101917266846,0.050000000745058,0.0481664985418319,293.2474060058594,297.1499938964844,293.1499938964844,0.0913210734724998,-1653.826171875,304.1581115722656,0.8165189623832703,0.1504013687372207,0.1061160266399383,293.19683837890625,297.1499938964844,293.1499938964844,0.1869079321622848,-3977.24853515625,304.1529541015625,0.9911807775497437,0.2689949870109558,0.255297988653183,293.3562927246094,297.1499938964844,293.1499938964844,0.0026238509453833,-991.101806640625,294.8719177246094,0.5607101917266846,0.050000000745058,0.2284811288118362,291.2734069824219,291.1499938964844,268.5215759277344,266.77069091796875,283.7265625,293.6407165527344,291.26934814453125,1.0,0.1847763210535049,0.8259789347648621,0.8259789347648621,1.0,1.0,-0.820619523525238,0.3239464163780212,0.4966730773448944,0.1929570287466049,0.0,0.0,0.6518420577049255,25.69870376586914,25.0,-38.48608016967773,-6179.6044921875,67.23976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76922607421875,312.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28523.685546875,27000.0,0.0,0.0,0.1405499428510666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448355436325072,0.9448474645614624,-1.18716170618427e-05,0.0,0.0001426403177902,0.0,0.0,132.31448364257812,0.0,0.0,0.0,0.5689936280250549,4.0,0.0,1.0
398160,293.1605224609375,297.1499938964844,293.1499938964844,0.0135037377476692,-707.7763671875,304.0494384765625,0.5607103109359741,0.050000000745058,0.0457400754094123,294.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611694335937,0.5607103109359741,0.050000000745058,0.0481665022671222,293.2466125488281,297.1499938964844,293.1499938964844,0.0906340032815933,-1644.080322265625,304.1578674316406,0.8146617412567139,0.1493245512247085,0.1053599938750267,293.1958923339844,297.1499938964844,293.1499938964844,0.1868175268173217,-3976.089599609375,304.152587890625,0.9907841682434082,0.2685874402523041,0.2549102306365967,293.3549194335937,297.1499938964844,293.1499938964844,0.0026017818599939,-983.3905639648438,294.8289794921875,0.5607103109359741,0.050000000745058,0.2284811437129974,291.2579650878906,291.1499938964844,268.5537109375,266.79736328125,283.74078369140625,293.6351623535156,291.252197265625,1.0,0.184609517455101,0.8260520100593567,0.8260520100593567,1.0,1.0,-0.819246768951416,0.3232458531856537,0.4960009455680847,0.1929158270359039,0.0,0.0,0.6461551785469055,25.68883514404297,25.0,-46.10797882080078,-6128.169921875,67.0088882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7899475097656,312.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,27559.79296875,27000.0,0.0,0.0,0.1390832066535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9114803075790404,0.9114915728569032,-1.1277637895545922e-05,0.0,0.0001411517732776,0.0,0.0,120.68565368652344,0.0,0.0,0.0,0.5668872594833374,4.0,0.0,1.0
398220,293.15789794921875,297.1499938964844,293.1499938964844,0.0135561823844909,-709.794921875,304.052734375,0.5607057213783264,0.050000000745058,0.0457401126623153,294.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5607057213783264,0.050000000745058,0.0481665395200252,293.2449645996094,297.1499938964844,293.1499938964844,0.0892893970012664,-1625.011474609375,304.1575012207031,0.810926079750061,0.1472128927707672,0.1038746908307075,293.1940612792969,297.1499938964844,293.1499938964844,0.1866710931062698,-3974.318359375,304.1519775390625,0.9900006055831908,0.2677960097789764,0.2541565299034118,293.3521728515625,297.1499938964844,293.1499938964844,0.0025596099440008,-968.6952514648438,294.7415771484375,0.5607057213783264,0.050000000745058,0.2284813225269317,291.2242736816406,291.1499938964844,268.6177673339844,266.8504638671875,283.7687072753906,293.6247253417969,291.2201843261719,1.0,0.1842830181121826,0.8261982202529907,0.8261982202529907,1.0,1.0,-0.816559910774231,0.3218954503536224,0.4946644902229309,0.1927852779626846,0.0,0.0,0.6386334896087646,25.669368743896484,25.0,-42.26594543457031,-6073.82958984375,66.5584487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121337890625,312.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,27262.365234375,27000.0,0.0,0.0,0.1362476199865341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835700154304504,0.8835809230804443,-1.090614023269154e-05,0.0,0.0001382740156259,0.0,0.0,112.40664672851562,0.0,0.0,0.0,0.5549638271331787,4.0,0.0,1.0
398280,293.15789794921875,297.1499938964844,293.1499938964844,0.0135561823844909,-709.794921875,304.052734375,0.5607057213783264,0.050000000745058,0.0457401126623153,294.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5607057213783264,0.050000000745058,0.0481665395200252,293.2449645996094,297.1499938964844,293.1499938964844,0.0892893970012664,-1625.011474609375,304.1575012207031,0.810926079750061,0.1472128927707672,0.1038746908307075,293.1940612792969,297.1499938964844,293.1499938964844,0.1866710931062698,-3974.318359375,304.1519775390625,0.9900006055831908,0.2677960097789764,0.2541565299034118,293.3521728515625,297.1499938964844,293.1499938964844,0.0025596099440008,-968.6952514648438,294.7415771484375,0.5607057213783264,0.050000000745058,0.2284813225269317,291.2242736816406,291.1499938964844,268.6177673339844,266.8504638671875,283.7687072753906,293.6247253417969,291.2201843261719,1.0,0.1842830181121826,0.8261982202529907,0.8261982202529907,1.0,1.0,-0.816559910774231,0.3218954503536224,0.4946644902229309,0.1927852779626846,0.0,0.0,0.6386334896087646,25.669368743896484,25.0,-42.26594543457031,-6073.82958984375,66.5584487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121337890625,312.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,27262.365234375,27000.0,0.0,0.0,0.1362476199865341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835700154304504,0.8835809230804443,-1.090614023269154e-05,0.0,0.0001382740156259,0.0,0.0,112.40664672851562,0.0,0.0,0.0,0.5549638271331787,4.0,0.0,1.0
398340,293.15533447265625,297.1499938964844,293.1499938964844,0.0135975759476423,-711.2964477539062,304.05694580078125,0.5607141852378845,0.050000000745058,0.0457400679588317,294.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.5607141852378845,0.050000000745058,0.0481664948165416,293.2428283691406,297.1499938964844,293.1499938964844,0.0879378691315651,-1605.72021484375,304.1572570800781,0.8072668313980103,0.1452351659536361,0.1024633198976516,293.1922912597656,297.1499938964844,293.1499938964844,0.1863889098167419,-3969.963134765625,304.1517944335937,0.9892576336860656,0.2670417428016662,0.2534355223178863,293.3494873046875,297.1499938964844,293.1499938964844,0.0025168037973344,-953.3486938476562,294.66229248046875,0.5607141852378845,0.050000000745058,0.228481113910675,291.2010803222656,291.1499938964844,268.681396484375,266.90313720703125,283.7943725585937,293.61260986328125,291.1980895996094,1.0,0.1839668154716491,0.8263444304466248,0.8263444304466248,1.0,1.0,-0.8140003085136414,0.3206279575824737,0.4933723509311676,0.1926163285970688,0.0,0.0,0.6334521770477295,25.64783477783203,25.0,-32.252899169921875,-6029.9873046875,66.12723541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8049011230469,312.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,27157.072265625,25920.0,0.0,0.0,0.1336768716573715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866707444190979,0.8667181730270386,-1.0703104635467753e-05,0.0,0.0001356650318484,0.0,0.0,107.73704528808594,0.0,0.0,0.0,0.532964289188385,4.0,0.0,1.0
398400,293.15533447265625,297.1499938964844,293.1499938964844,0.0135975759476423,-711.2964477539062,304.05694580078125,0.5607141852378845,0.050000000745058,0.0457400679588317,294.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.5607141852378845,0.050000000745058,0.0481664948165416,293.2428283691406,297.1499938964844,293.1499938964844,0.0879378691315651,-1605.72021484375,304.1572570800781,0.8072668313980103,0.1452351659536361,0.1024633198976516,293.1922912597656,297.1499938964844,293.1499938964844,0.1863889098167419,-3969.963134765625,304.1517944335937,0.9892576336860656,0.2670417428016662,0.2534355223178863,293.3494873046875,297.1499938964844,293.1499938964844,0.0025168037973344,-953.3486938476562,294.66229248046875,0.5607141852378845,0.050000000745058,0.228481113910675,291.2010803222656,291.1499938964844,268.681396484375,266.90313720703125,283.7943725585937,293.61260986328125,291.1980895996094,1.0,0.1839668154716491,0.8263444304466248,0.8263444304466248,1.0,1.0,-0.8140003085136414,0.3206279575824737,0.4933723509311676,0.1926163285970688,0.0,0.0,0.6334521770477295,25.64783477783203,25.0,-32.252899169921875,-6029.9873046875,66.12723541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8049011230469,312.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,27157.072265625,25920.0,0.0,0.0,0.1336768716573715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866707444190979,0.8667181730270386,-1.0703104635467753e-05,0.0,0.0001356650318484,0.0,0.0,107.73704528808594,0.0,0.0,0.0,0.532964289188385,4.0,0.0,1.0
398460,293.1526794433594,297.1499938964844,293.1499938964844,0.0136457560583949,-713.0222778320312,304.0622253417969,0.5607540607452393,0.050000000745058,0.0457398295402526,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5607540607452393,0.050000000745058,0.0481662414968013,293.2402038574219,297.1499938964844,293.1499938964844,0.0867269486188888,-1588.5224609375,304.1568603515625,0.803824782371521,0.1434137523174286,0.1011676415801048,293.19049072265625,297.1499938964844,293.1499938964844,0.1861906200647354,-3967.10693359375,304.1515197753906,0.9885868430137634,0.2663314342498779,0.2527550458908081,293.3468322753906,297.1499938964844,293.1499938964844,0.0024741080123931,-938.1155395507812,294.5820007324219,0.5607540607452393,0.050000000745058,0.2284799069166183,291.1756286621094,291.1499938964844,268.744384765625,266.9552001953125,283.8174743652344,293.5980224609375,291.1720886230469,1.0,0.1836632490158081,0.8264937996864319,0.8264937996864319,1.0,1.0,-0.8116265535354614,0.3194626271724701,0.4921638965606689,0.1924380511045456,0.0,0.0,0.6316312551498413,25.622127532958984,25.0,-33.98841094970703,-5970.42333984375,65.72119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77801513671875,312.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26060.91015625,25920.0,0.0,0.0,0.131372645497322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416816592216492,0.8416918516159058,-1.0195585673500318e-05,0.0,0.0001333265390712,0.0,0.0,99.44684600830078,0.0,0.0,0.0,0.5339993834495544,4.0,0.0,1.0
398520,293.1526794433594,297.1499938964844,293.1499938964844,0.0136457560583949,-713.0222778320312,304.0622253417969,0.5607540607452393,0.050000000745058,0.0457398295402526,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5607540607452393,0.050000000745058,0.0481662414968013,293.2402038574219,297.1499938964844,293.1499938964844,0.0867269486188888,-1588.5224609375,304.1568603515625,0.803824782371521,0.1434137523174286,0.1011676415801048,293.19049072265625,297.1499938964844,293.1499938964844,0.1861906200647354,-3967.10693359375,304.1515197753906,0.9885868430137634,0.2663314342498779,0.2527550458908081,293.3468322753906,297.1499938964844,293.1499938964844,0.0024741080123931,-938.1155395507812,294.5820007324219,0.5607540607452393,0.050000000745058,0.2284799069166183,291.1756286621094,291.1499938964844,268.744384765625,266.9552001953125,283.8174743652344,293.5980224609375,291.1720886230469,1.0,0.1836632490158081,0.8264937996864319,0.8264937996864319,1.0,1.0,-0.8116265535354614,0.3194626271724701,0.4921638965606689,0.1924380511045456,0.0,0.0,0.6316312551498413,25.622127532958984,25.0,-33.98841094970703,-5970.42333984375,65.72119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77801513671875,312.08270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26060.91015625,25920.0,0.0,0.0,0.131372645497322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416816592216492,0.8416918516159058,-1.0195585673500318e-05,0.0,0.0001333265390712,0.0,0.0,99.44684600830078,0.0,0.0,0.0,0.5339993834495544,4.0,0.0,1.0
398580,293.1499938964844,297.1499938964844,293.1499938964844,0.0136842792853713,-714.2842407226562,304.06866455078125,0.5608067512512207,0.050000000745058,0.045739509165287,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5608067512512207,0.050000000745058,0.0481659024953842,293.23736572265625,297.1499938964844,293.1499938964844,0.0855273306369781,-1571.385009765625,304.15655517578125,0.8005699515342712,0.1417021453380584,0.099952794611454,293.1887512207031,297.1499938964844,293.1499938964844,0.1858747899532318,-3962.0126953125,304.15155029296875,0.9879658222198486,0.2656600773334503,0.2521130740642547,293.3441467285156,297.1499938964844,293.1499938964844,0.0024320832453668,-922.7744750976562,294.50860595703125,0.5608067512512207,0.050000000745058,0.2284783124923706,291.1585693359375,291.1499938964844,268.8065185546875,267.0064697265625,283.8392944335937,293.5829772949219,291.15679931640625,1.0,0.1833729147911071,0.826643168926239,0.826643168926239,1.0,1.0,-0.8093953132629395,0.3183739483356476,0.4910213649272918,0.1922564059495926,0.0,0.0,0.6317552328109741,25.595178604125977,25.0,-21.865785598754883,-5942.26123046875,65.33732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,312.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,25941.10546875,25920.0,0.0,0.0,0.1294649541378021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395044207572937,0.8395145535469055,-1.0146263775823172e-05,0.0,0.0001313904795097,0.0,0.0,98.70265197753906,0.0,0.0,0.0,0.5328485369682312,4.0,0.0,1.0
398640,293.1499938964844,297.1499938964844,293.1499938964844,0.0136842792853713,-714.2842407226562,304.06866455078125,0.5608067512512207,0.050000000745058,0.045739509165287,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5608067512512207,0.050000000745058,0.0481659024953842,293.23736572265625,297.1499938964844,293.1499938964844,0.0855273306369781,-1571.385009765625,304.15655517578125,0.8005699515342712,0.1417021453380584,0.099952794611454,293.1887512207031,297.1499938964844,293.1499938964844,0.1858747899532318,-3962.0126953125,304.15155029296875,0.9879658222198486,0.2656600773334503,0.2521130740642547,293.3441467285156,297.1499938964844,293.1499938964844,0.0024320832453668,-922.7744750976562,294.50860595703125,0.5608067512512207,0.050000000745058,0.2284783124923706,291.1585693359375,291.1499938964844,268.8065185546875,267.0064697265625,283.8392944335937,293.5829772949219,291.15679931640625,1.0,0.1833729147911071,0.826643168926239,0.826643168926239,1.0,1.0,-0.8093953132629395,0.3183739483356476,0.4910213649272918,0.1922564059495926,0.0,0.0,0.6317552328109741,25.595178604125977,25.0,-21.865785598754883,-5942.26123046875,65.33732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270812988281,312.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,25941.10546875,25920.0,0.0,0.0,0.1294649541378021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395044207572937,0.8395145535469055,-1.0146263775823172e-05,0.0,0.0001313904795097,0.0,0.0,98.70265197753906,0.0,0.0,0.0,0.5328485369682312,4.0,0.0,1.0
398700,293.1486511230469,297.1499938964844,293.1499938964844,0.0137000866234302,-714.752197265625,304.072265625,0.5608366131782532,0.050000000745058,0.0457393266260623,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5608366131782532,0.050000000745058,0.0481657125055789,293.2358703613281,297.1499938964844,293.1499938964844,0.0849333480000495,-1562.8690185546875,304.1564636230469,0.7990162968635559,0.1408900022506714,0.0993749350309372,293.1878967285156,297.1499938964844,293.1499938964844,0.1856738477945327,-3958.66064453125,304.1516418457031,0.9876704216003418,0.2653366029262543,0.2518042325973511,293.3428649902344,297.1499938964844,293.1499938964844,0.0024108435027301,-914.8964233398438,294.4747314453125,0.5608366131782532,0.050000000745058,0.2284774035215377,291.1535339355469,291.1499938964844,268.83721923828125,267.03173828125,283.84979248046875,293.5753173828125,291.1522521972656,1.0,0.1832328289747238,0.8267178535461426,0.8267178535461426,1.0,1.0,-0.8083295822143555,0.3178547024726867,0.4904748499393463,0.1921685487031936,0.0,0.0,0.6320379376411438,25.581506729125977,25.0,-16.467267990112305,-5929.01123046875,65.1534194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,312.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,25921.783203125,24840.0,0.0,0.0,0.1286794990301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397412300109863,0.8397514224052429,-1.0144309271709062e-05,0.0,0.0001305933401454,0.0,0.0,98.72774505615234,0.0,0.0,0.0,0.5179035663604736,4.0,0.0,1.0
398760,293.1473083496094,297.1499938964844,293.1499938964844,0.0137188332155346,-715.3314208984375,304.0760498046875,0.5608694553375244,0.050000000745058,0.0457391254603862,294.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5608694553375244,0.050000000745058,0.0481655001640319,293.2343139648437,297.1499938964844,293.1499938964844,0.0843744054436683,-1554.889404296875,304.1562805175781,0.7975173592567444,0.1401097625494003,0.0988180935382843,293.18707275390625,297.1499938964844,293.1499938964844,0.18550705909729,-3955.94287109375,304.1516418457031,0.9873846769332886,0.2650204598903656,0.2515022754669189,293.3415832519531,297.1499938964844,293.1499938964844,0.0023891648743301,-906.909423828125,294.4403381347656,0.5608694553375244,0.050000000745058,0.2284763902425766,291.1475830078125,291.1499938964844,268.8676452636719,267.0567626953125,283.8600158691406,293.5675048828125,291.1446228027344,1.0,0.1830960512161255,0.8267936706542969,0.8267936706542969,1.0,1.0,-0.8072971701622009,0.3173511624336242,0.4899460077285766,0.1920855194330215,0.0,0.0,0.6327599287033081,25.56766700744629,25.0,-21.06880760192871,-5893.7041015625,64.97480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6596984863281,311.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,25010.654296875,24840.0,0.0,0.0,0.1279655843973159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258864283561707,0.8258962035179138,-9.798122846405022e-06,0.0,0.0001298688002862,0.0,0.0,93.81483459472656,0.0,0.0,0.0,0.5237060785293579,4.0,0.0,1.0
398820,293.1446533203125,297.1499938964844,293.1499938964844,0.0137578072026371,-716.51220703125,304.08428955078125,0.5609493255615234,0.050000000745058,0.0457386337220668,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5609493255615234,0.050000000745058,0.0481649823486804,293.2308959960937,297.1499938964844,293.1499938964844,0.083333782851696,-1540.0576171875,304.15594482421875,0.7947280406951904,0.1386632323265075,0.0977797359228134,293.1854248046875,297.1499938964844,293.1499938964844,0.1851897537708282,-3950.770751953125,304.1516418457031,0.9868510365486144,0.2644122242927551,0.2509207129478454,293.3390197753906,297.1499938964844,293.1499938964844,0.0023477373179048,-891.6422119140625,294.37060546875,0.5609493255615234,0.050000000745058,0.2284739464521408,291.1337280273437,291.1499938964844,268.9275207519531,267.10595703125,283.8797912597656,293.5516357421875,291.1327514648437,1.0,0.18283312022686,0.826945424079895,0.826945424079895,1.0,1.0,-0.805348813533783,0.3163946866989136,0.4889541268348694,0.1919457167387008,0.0,0.0,0.6360043287277222,25.538902282714844,25.0,-13.67806339263916,-5872.072265625,64.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,311.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24804.42578125,24840.0,0.0,0.0,0.1268326342105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297334909439087,0.8297432661056519,-9.790162039280403e-06,0.0,0.0001287190098082,0.0,0.0,94.38394165039062,0.0,0.0,0.0,0.5247743725776672,4.0,0.0,1.0
398880,293.1446533203125,297.1499938964844,293.1499938964844,0.0137578072026371,-716.51220703125,304.08428955078125,0.5609493255615234,0.050000000745058,0.0457386337220668,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5609493255615234,0.050000000745058,0.0481649823486804,293.2308959960937,297.1499938964844,293.1499938964844,0.083333782851696,-1540.0576171875,304.15594482421875,0.7947280406951904,0.1386632323265075,0.0977797359228134,293.1854248046875,297.1499938964844,293.1499938964844,0.1851897537708282,-3950.770751953125,304.1516418457031,0.9868510365486144,0.2644122242927551,0.2509207129478454,293.3390197753906,297.1499938964844,293.1499938964844,0.0023477373179048,-891.6422119140625,294.37060546875,0.5609493255615234,0.050000000745058,0.2284739464521408,291.1337280273437,291.1499938964844,268.9275207519531,267.10595703125,283.8797912597656,293.5516357421875,291.1327514648437,1.0,0.18283312022686,0.826945424079895,0.826945424079895,1.0,1.0,-0.805348813533783,0.3163946866989136,0.4889541268348694,0.1919457167387008,0.0,0.0,0.6360043287277222,25.538902282714844,25.0,-13.67806339263916,-5872.072265625,64.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839233398437,311.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24804.42578125,24840.0,0.0,0.0,0.1268326342105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297334909439087,0.8297432661056519,-9.790162039280403e-06,0.0,0.0001287190098082,0.0,0.0,94.38394165039062,0.0,0.0,0.0,0.5247743725776672,4.0,0.0,1.0
398940,293.1420288085937,297.1499938964844,293.1499938964844,0.0137850996106863,-717.163818359375,304.0934143066406,0.5610536336898804,0.050000000745058,0.0457379892468452,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5610536336898804,0.050000000745058,0.0481643080711364,293.2270812988281,297.1499938964844,293.1499938964844,0.0823405086994171,-1525.812744140625,304.1556091308594,0.7922738194465637,0.1373898833990097,0.0968577414751052,293.1838684082031,297.1499938964844,293.1499938964844,0.1847293823957443,-3942.930908203125,304.15185546875,0.9863730669021606,0.2638322114944458,0.2503666877746582,293.3365173339844,297.1499938964844,293.1499938964844,0.0023056683130562,-875.7747802734375,294.3096008300781,0.5610536336898804,0.050000000745058,0.2284707278013229,291.13067626953125,291.1499938964844,268.9859924316406,267.1538391113281,283.8984069824219,293.5348815917969,291.130615234375,1.0,0.1825851947069168,0.8270971179008484,0.8270971179008484,1.0,1.0,-0.803571879863739,0.3155072033405304,0.4880646467208862,0.1918576806783676,0.0,0.0,0.6388537883758545,25.50822257995605,25.0,-3.999809265136719,-5854.451171875,64.32010650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49884033203125,311.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24774.806640625,23760.0,0.0,0.0,0.1261172890663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367401361465454,0.8367500305175781,-9.854368727246763e-06,0.0,0.0001279930147575,0.0,0.0,96.02288055419922,0.0,0.0,0.0,0.5125132203102112,4.0,0.0,1.0
399000,293.1420288085937,297.1499938964844,293.1499938964844,0.0137850996106863,-717.163818359375,304.0934143066406,0.5610536336898804,0.050000000745058,0.0457379892468452,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5610536336898804,0.050000000745058,0.0481643080711364,293.2270812988281,297.1499938964844,293.1499938964844,0.0823405086994171,-1525.812744140625,304.1556091308594,0.7922738194465637,0.1373898833990097,0.0968577414751052,293.1838684082031,297.1499938964844,293.1499938964844,0.1847293823957443,-3942.930908203125,304.15185546875,0.9863730669021606,0.2638322114944458,0.2503666877746582,293.3365173339844,297.1499938964844,293.1499938964844,0.0023056683130562,-875.7747802734375,294.3096008300781,0.5610536336898804,0.050000000745058,0.2284707278013229,291.13067626953125,291.1499938964844,268.9859924316406,267.1538391113281,283.8984069824219,293.5348815917969,291.130615234375,1.0,0.1825851947069168,0.8270971179008484,0.8270971179008484,1.0,1.0,-0.803571879863739,0.3155072033405304,0.4880646467208862,0.1918576806783676,0.0,0.0,0.6388537883758545,25.50822257995605,25.0,-3.999809265136719,-5854.451171875,64.32010650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49884033203125,311.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24774.806640625,23760.0,0.0,0.0,0.1261172890663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367401361465454,0.8367500305175781,-9.854368727246763e-06,0.0,0.0001279930147575,0.0,0.0,96.02288055419922,0.0,0.0,0.0,0.5125132203102112,4.0,0.0,1.0
399060,293.13946533203125,297.1499938964844,293.1499938964844,0.0138215534389019,-718.1506958007812,304.1033020019531,0.5611878037452698,0.050000000745058,0.0457371622323989,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5611878037452698,0.050000000745058,0.0481634326279163,293.2227478027344,297.1499938964844,293.1499938964844,0.0815283805131912,-1514.2685546875,304.15509033203125,0.7902168035507202,0.1363158673048019,0.0960694253444671,293.182373046875,297.1499938964844,293.1499938964844,0.1843733787536621,-3937.02099609375,304.1518249511719,0.9859554171562196,0.2632791697978973,0.2498375922441482,293.3340759277344,297.1499938964844,293.1499938964844,0.0022637371439486,-860.1233520507812,294.24591064453125,0.5611878037452698,0.050000000745058,0.228466585278511,291.1231689453125,291.1499938964844,269.0428161621094,267.20025634765625,283.9159240722656,293.51727294921875,291.1221008300781,1.0,0.1823532730340957,0.8272509574890137,0.8272509574890137,1.0,1.0,-0.8019837141036987,0.3146905601024627,0.4872931241989136,0.1918393969535827,0.0,0.0,0.6427937746047974,25.475202560424805,25.0,-9.057371139526367,-5814.1865234375,64.03189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,311.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,23749.79296875,23760.0,0.0,0.0,0.1256822347640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277921080589294,0.8278016448020935,-9.532117474009285e-06,0.0,0.0001275514950975,0.0,0.0,92.13009643554688,0.0,0.0,0.0,0.5199605226516724,4.0,0.0,1.0
399120,293.13946533203125,297.1499938964844,293.1499938964844,0.0138215534389019,-718.1506958007812,304.1033020019531,0.5611878037452698,0.050000000745058,0.0457371622323989,294.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5611878037452698,0.050000000745058,0.0481634326279163,293.2227478027344,297.1499938964844,293.1499938964844,0.0815283805131912,-1514.2685546875,304.15509033203125,0.7902168035507202,0.1363158673048019,0.0960694253444671,293.182373046875,297.1499938964844,293.1499938964844,0.1843733787536621,-3937.02099609375,304.1518249511719,0.9859554171562196,0.2632791697978973,0.2498375922441482,293.3340759277344,297.1499938964844,293.1499938964844,0.0022637371439486,-860.1233520507812,294.24591064453125,0.5611878037452698,0.050000000745058,0.228466585278511,291.1231689453125,291.1499938964844,269.0428161621094,267.20025634765625,283.9159240722656,293.51727294921875,291.1221008300781,1.0,0.1823532730340957,0.8272509574890137,0.8272509574890137,1.0,1.0,-0.8019837141036987,0.3146905601024627,0.4872931241989136,0.1918393969535827,0.0,0.0,0.6427937746047974,25.475202560424805,25.0,-9.057371139526367,-5814.1865234375,64.03189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,311.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,23749.79296875,23760.0,0.0,0.0,0.1256822347640991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8277921080589294,0.8278016448020935,-9.532117474009285e-06,0.0,0.0001275514950975,0.0,0.0,92.13009643554688,0.0,0.0,0.0,0.5199605226516724,4.0,0.0,1.0
399180,293.13690185546875,297.1499938964844,293.1499938964844,0.0138509068638086,-718.799560546875,304.1140441894531,0.5613594651222229,0.050000000745058,0.0457361005246639,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5613594651222229,0.050000000745058,0.0481623150408268,293.2178039550781,297.1499938964844,293.1499938964844,0.0808350667357444,-1504.3707275390625,304.154541015625,0.7886351346969604,0.1354724019765854,0.095437005162239,293.180908203125,297.1499938964844,293.1499938964844,0.1839320063591003,-3929.492431640625,304.1519470214844,0.9856104850769044,0.2627543807029724,0.2493351399898529,293.3316650390625,297.1499938964844,293.1499938964844,0.0022227449808269,-844.599609375,294.18731689453125,0.5613594651222229,0.050000000745058,0.228461280465126,291.12139892578125,291.1499938964844,269.09783935546875,267.2450256347656,283.9324035644531,293.4988098144531,291.12176513671875,1.0,0.1821389943361282,0.827404797077179,0.827404797077179,1.0,1.0,-0.8006126284599304,0.3139523565769195,0.4866602718830108,0.1919080018997192,0.0,0.0,0.6468243598937988,25.439104080200195,25.0,-0.5939614772796631,-5803.70556640625,63.77344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,311.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,23674.765625,23760.0,0.0,0.0,0.1255487501621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371082544326782,0.8371178507804871,-9.609337212168612e-06,0.0,0.0001274160167668,0.0,0.0,94.2245635986328,0.0,0.0,0.0,0.5235365629196167,4.0,0.0,1.0
399240,293.13690185546875,297.1499938964844,293.1499938964844,0.0138509068638086,-718.799560546875,304.1140441894531,0.5613594651222229,0.050000000745058,0.0457361005246639,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5613594651222229,0.050000000745058,0.0481623150408268,293.2178039550781,297.1499938964844,293.1499938964844,0.0808350667357444,-1504.3707275390625,304.154541015625,0.7886351346969604,0.1354724019765854,0.095437005162239,293.180908203125,297.1499938964844,293.1499938964844,0.1839320063591003,-3929.492431640625,304.1519470214844,0.9856104850769044,0.2627543807029724,0.2493351399898529,293.3316650390625,297.1499938964844,293.1499938964844,0.0022227449808269,-844.599609375,294.18731689453125,0.5613594651222229,0.050000000745058,0.228461280465126,291.12139892578125,291.1499938964844,269.09783935546875,267.2450256347656,283.9324035644531,293.4988098144531,291.12176513671875,1.0,0.1821389943361282,0.827404797077179,0.827404797077179,1.0,1.0,-0.8006126284599304,0.3139523565769195,0.4866602718830108,0.1919080018997192,0.0,0.0,0.6468243598937988,25.439104080200195,25.0,-0.5939614772796631,-5803.70556640625,63.77344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,311.6830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,23674.765625,23760.0,0.0,0.0,0.1255487501621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8371082544326782,0.8371178507804871,-9.609337212168612e-06,0.0,0.0001274160167668,0.0,0.0,94.2245635986328,0.0,0.0,0.0,0.5235365629196167,4.0,0.0,1.0
399300,293.1356506347656,297.1499938964844,293.1499938964844,0.0138632068410515,-719.0108642578125,304.1197204589844,0.5614603161811829,0.050000000745058,0.0457354746758937,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5614603161811829,0.050000000745058,0.0481616593897342,293.215087890625,297.1499938964844,293.1499938964844,0.0805417150259018,-1500.16796875,304.1542663574219,0.788042426109314,0.1351448148488998,0.0951852574944496,293.1802062988281,297.1499938964844,293.1499938964844,0.1836821883916854,-3925.183837890625,304.15203857421875,0.9854658246040344,0.2625015377998352,0.2490931302309036,293.3305053710937,297.1499938964844,293.1499938964844,0.0022020861506462,-836.7025756835938,294.1601867675781,0.5614603161811829,0.050000000745058,0.2284581661224365,291.123046875,291.1499938964844,269.1246032714844,267.2667236328125,283.9402160644531,293.4891967773437,291.1236877441406,1.0,0.1820390373468399,0.827481746673584,0.827481746673584,1.0,1.0,-0.8000147938728333,0.3136144876480102,0.4864002764225006,0.1919783651828766,0.0,0.0,0.6484583020210266,25.419862747192383,25.0,2.87858247756958,-5798.67236328125,63.65618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025817871094,311.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23675.029296875,22680.0,0.0,0.0,0.1255872100591659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8415007591247559,0.8415104150772095,-9.654170753492508e-06,0.0,0.0001274550450034,0.0,0.0,95.28636932373048,0.0,0.0,0.0,0.510319709777832,4.0,0.0,1.0
399360,293.1343994140625,297.1499938964844,293.1499938964844,0.0138793475925922,-719.3698120117188,304.1255798339844,0.561570942401886,0.050000000745058,0.0457347929477691,294.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.561570942401886,0.050000000745058,0.0481609366834163,293.2122497558594,297.1499938964844,293.1499938964844,0.0803130939602851,-1496.929443359375,304.1539001464844,0.7875831723213196,0.134880930185318,0.0949768051505088,293.17950439453125,297.1499938964844,293.1499938964844,0.1834759414196014,-3921.6875,304.15203857421875,0.9853389263153076,0.2622547149658203,0.248856633901596,293.329345703125,297.1499938964844,293.1499938964844,0.0021810422185808,-828.737060546875,294.13201904296875,0.561570942401886,0.050000000745058,0.2284547537565231,291.12310791015625,291.1499938964844,269.1508483886719,267.2879638671875,283.9477844238281,293.4793701171875,291.121826171875,1.0,0.1819439232349395,0.8275588750839233,0.8275588750839233,1.0,1.0,-0.7994749546051025,0.3132972121238708,0.4861777722835541,0.1920729428529739,0.0,0.0,0.6502057313919067,25.39987564086914,25.0,-3.953501462936402,-5770.314453125,63.54686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,311.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,22797.423828125,22680.0,0.0,0.0,0.1256438344717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296937346458435,0.8297030925750732,-9.335879440186544e-06,0.0,0.0001275125105166,0.0,0.0,90.96088409423828,0.0,0.0,0.0,0.5168702602386475,4.0,0.0,1.0
