time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399420,293.1319274902344,297.1499938964844,293.1499938964844,0.0139161078259348,-720.2351684570312,304.13787841796875,0.561824381351471,0.050000000745058,0.0457332246005535,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.561824381351471,0.050000000745058,0.0481592863798141,293.2060241699219,297.1499938964844,293.1499938964844,0.0800263360142707,-1492.92626953125,304.153076171875,0.787105917930603,0.1345609575510025,0.094702199101448,293.1781616210937,297.1499938964844,293.1499938964844,0.1831149011850357,-3915.61181640625,304.1519775390625,0.985144853591919,0.2617820799350738,0.2484026551246643,293.3269958496094,297.1499938964844,293.1499938964844,0.0021411846391856,-813.7123413085938,294.0729675292969,0.561824381351471,0.050000000745058,0.2284469306468963,291.118896484375,291.1499938964844,269.2016296386719,267.3289489746094,283.96221923828125,293.45947265625,291.11920166015625,1.0,0.1817695200443267,0.8277132511138916,0.8277132511138916,1.0,1.0,-0.7985872626304626,0.3127326369285583,0.4858546257019043,0.1923369616270065,0.0,0.0,0.6547590494155884,25.35733795166016,25.0,-0.456242561340332,-5763.48193359375,63.35421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115478515625,311.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22610.064453125,22680.0,0.0,0.0,0.1258659958839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837167501449585,0.8371769189834595,-9.369157851324417e-06,0.0,0.0001277379778912,0.0,0.0,92.41165161132812,0.0,0.0,0.0,0.5194883942604065,4.0,0.0,1.0
399480,293.1319274902344,297.1499938964844,293.1499938964844,0.0139161078259348,-720.2351684570312,304.13787841796875,0.561824381351471,0.050000000745058,0.0457332246005535,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.561824381351471,0.050000000745058,0.0481592863798141,293.2060241699219,297.1499938964844,293.1499938964844,0.0800263360142707,-1492.92626953125,304.153076171875,0.787105917930603,0.1345609575510025,0.094702199101448,293.1781616210937,297.1499938964844,293.1499938964844,0.1831149011850357,-3915.61181640625,304.1519775390625,0.985144853591919,0.2617820799350738,0.2484026551246643,293.3269958496094,297.1499938964844,293.1499938964844,0.0021411846391856,-813.7123413085938,294.0729675292969,0.561824381351471,0.050000000745058,0.2284469306468963,291.118896484375,291.1499938964844,269.2016296386719,267.3289489746094,283.96221923828125,293.45947265625,291.11920166015625,1.0,0.1817695200443267,0.8277132511138916,0.8277132511138916,1.0,1.0,-0.7985872626304626,0.3127326369285583,0.4858546257019043,0.1923369616270065,0.0,0.0,0.6547590494155884,25.35733795166016,25.0,-0.456242561340332,-5763.48193359375,63.35421371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115478515625,311.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22610.064453125,22680.0,0.0,0.0,0.1258659958839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837167501449585,0.8371769189834595,-9.369157851324417e-06,0.0,0.0001277379778912,0.0,0.0,92.41165161132812,0.0,0.0,0.0,0.5194883942604065,4.0,0.0,1.0
399540,293.1294860839844,297.1499938964844,293.1499938964844,0.0138873476535081,-719.5751342773438,304.14996337890625,0.5622259974479675,0.0500814504921436,0.045750830322504,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5621272325515747,0.050000000745058,0.0481573194265365,293.19921875,297.1499938964844,293.1499938964844,0.0798940658569336,-1491.0458984375,304.1522827148437,0.7872462868690491,0.1345233917236328,0.0946240201592445,293.1768493652344,297.1499938964844,293.1499938964844,0.1826412826776504,-3907.4208984375,304.152099609375,0.9850377440452576,0.2613343894481659,0.2479728460311889,293.3246765136719,297.1499938964844,293.1499938964844,0.0021009987685829,-798.3056030273438,294.0214233398437,0.5621272325515747,0.050000000745058,0.2284375876188278,291.1234741210937,291.1499938964844,269.25,267.3677673339844,283.9755554199219,293.4392395019531,291.1244812011719,1.0,0.1816178411245346,0.8278675675392151,0.8278675675392151,1.0,1.0,-0.7979851365089417,0.3122777938842773,0.4857073128223419,0.1926990002393722,0.0,0.0,0.658037543296814,25.310535430908203,25.0,6.411932468414307,-5761.13134765625,63.199337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,311.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,22599.015625,21600.0,0.0,0.0,0.1262383162975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458634614944458,0.8458729386329651,-9.455532563151792e-06,0.0,0.000128115832922,0.0,0.0,94.48355865478516,0.0,0.0,0.0,0.5080140233039856,4.0,0.0,1.0
399600,293.1294860839844,297.1499938964844,293.1499938964844,0.0138873476535081,-719.5751342773438,304.14996337890625,0.5622259974479675,0.0500814504921436,0.045750830322504,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.5621272325515747,0.050000000745058,0.0481573194265365,293.19921875,297.1499938964844,293.1499938964844,0.0798940658569336,-1491.0458984375,304.1522827148437,0.7872462868690491,0.1345233917236328,0.0946240201592445,293.1768493652344,297.1499938964844,293.1499938964844,0.1826412826776504,-3907.4208984375,304.152099609375,0.9850377440452576,0.2613343894481659,0.2479728460311889,293.3246765136719,297.1499938964844,293.1499938964844,0.0021009987685829,-798.3056030273438,294.0214233398437,0.5621272325515747,0.050000000745058,0.2284375876188278,291.1234741210937,291.1499938964844,269.25,267.3677673339844,283.9755554199219,293.4392395019531,291.1244812011719,1.0,0.1816178411245346,0.8278675675392151,0.8278675675392151,1.0,1.0,-0.7979851365089417,0.3122777938842773,0.4857073128223419,0.1926990002393722,0.0,0.0,0.658037543296814,25.310535430908203,25.0,6.411932468414307,-5761.13134765625,63.199337005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,311.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,22599.015625,21600.0,0.0,0.0,0.1262383162975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458634614944458,0.8458729386329651,-9.455532563151792e-06,0.0,0.000128115832922,0.0,0.0,94.48355865478516,0.0,0.0,0.0,0.5080140233039856,4.0,0.0,1.0
399660,293.1277160644531,297.1499938964844,293.1499938964844,0.0143057340756058,-731.2473754882812,304.1492919921875,0.5661535859107971,0.0509652309119701,0.0464071370661258,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5627278685569763,0.050000000745058,0.0481534302234649,293.19189453125,297.1499938964844,293.1499938964844,0.0800228789448738,-1493.0023193359375,304.1513061523437,0.7882852554321289,0.1347571313381195,0.0947355777025222,293.17559814453125,297.1499938964844,293.1499938964844,0.1823019087314605,-3901.715576171875,304.1519470214844,0.9853186011314392,0.2609087228775024,0.2475620657205581,293.3224182128906,297.1499938964844,293.1499938964844,0.0020610401406884,-783.2081298828125,293.96551513671875,0.5627278685569763,0.050000000745058,0.2284191399812698,291.1215209960937,291.1499938964844,269.29656982421875,267.4049987792969,283.9887390136719,293.4208984375,291.1210327148437,1.0,0.1815061420202255,0.8280203938484192,0.8280203938484192,1.0,1.0,-0.7983866930007935,0.3122351765632629,0.4861515164375305,0.193342238664627,0.0,0.0,0.6617932319641113,25.22715759277344,25.0,-2.159970760345459,-5737.36767578125,63.14689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,311.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21600.384765625,21600.0,0.0,0.0,0.1266216039657592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351269364356995,0.8351360559463501,-9.12009727471741e-06,0.0,0.0001285048347199,0.0,0.0,90.19747924804688,0.0,0.0,0.0,0.5146688222885132,4.0,0.0,1.0
399720,293.1277160644531,297.1499938964844,293.1499938964844,0.0143057340756058,-731.2473754882812,304.1492919921875,0.5661535859107971,0.0509652309119701,0.0464071370661258,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5627278685569763,0.050000000745058,0.0481534302234649,293.19189453125,297.1499938964844,293.1499938964844,0.0800228789448738,-1493.0023193359375,304.1513061523437,0.7882852554321289,0.1347571313381195,0.0947355777025222,293.17559814453125,297.1499938964844,293.1499938964844,0.1823019087314605,-3901.715576171875,304.1519470214844,0.9853186011314392,0.2609087228775024,0.2475620657205581,293.3224182128906,297.1499938964844,293.1499938964844,0.0020610401406884,-783.2081298828125,293.96551513671875,0.5627278685569763,0.050000000745058,0.2284191399812698,291.1215209960937,291.1499938964844,269.29656982421875,267.4049987792969,283.9887390136719,293.4208984375,291.1210327148437,1.0,0.1815061420202255,0.8280203938484192,0.8280203938484192,1.0,1.0,-0.7983866930007935,0.3122351765632629,0.4861515164375305,0.193342238664627,0.0,0.0,0.6617932319641113,25.22715759277344,25.0,-2.159970760345459,-5737.36767578125,63.14689636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,311.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21600.384765625,21600.0,0.0,0.0,0.1266216039657592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351269364356995,0.8351360559463501,-9.12009727471741e-06,0.0,0.0001285048347199,0.0,0.0,90.19747924804688,0.0,0.0,0.0,0.5146688222885132,4.0,0.0,1.0
399780,293.1268005371094,297.1499938964844,293.1499938964844,0.0146854519844055,-741.94189453125,304.1488952636719,0.5701935887336731,0.0517144799232482,0.0470948703587055,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5633295774459839,0.050000000745058,0.0481495559215545,293.1840515136719,297.1499938964844,293.1499938964844,0.0803378298878669,-1497.57275390625,304.1503295898437,0.7899002432823181,0.1352860033512115,0.095048189163208,293.17437744140625,297.1499938964844,293.1499938964844,0.1819078028202057,-3894.948486328125,304.1519775390625,0.9856233596801758,0.2605058252811432,0.2471731305122375,293.3202209472656,297.1499938964844,293.1499938964844,0.002022119006142,-768.36181640625,293.9130249023437,0.5633295774459839,0.050000000745058,0.2284007519483566,291.12310791015625,291.1499938964844,269.3420715332031,267.4412536621094,284.00250244140625,293.40447998046875,291.1239318847656,1.0,0.1814344078302383,0.8281732201576233,0.8281732201576233,1.0,1.0,-0.7990937829017639,0.3123157322406769,0.4867780804634094,0.1940769553184509,0.0,0.0,0.6653662323951721,25.147953033447266,25.0,4.100740432739258,-5744.3388671875,63.146297454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,311.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,21527.255859375,21600.0,0.0,0.0,0.1270570158958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430995941162109,0.8431088328361511,-9.184808732243256e-06,0.0,0.0001289467181777,0.0,0.0,91.9629135131836,0.0,0.0,0.0,0.5177717208862305,4.0,0.0,1.0
399840,293.1268005371094,297.1499938964844,293.1499938964844,0.0146854519844055,-741.94189453125,304.1488952636719,0.5701935887336731,0.0517144799232482,0.0470948703587055,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5633295774459839,0.050000000745058,0.0481495559215545,293.1840515136719,297.1499938964844,293.1499938964844,0.0803378298878669,-1497.57275390625,304.1503295898437,0.7899002432823181,0.1352860033512115,0.095048189163208,293.17437744140625,297.1499938964844,293.1499938964844,0.1819078028202057,-3894.948486328125,304.1519775390625,0.9856233596801758,0.2605058252811432,0.2471731305122375,293.3202209472656,297.1499938964844,293.1499938964844,0.002022119006142,-768.36181640625,293.9130249023437,0.5633295774459839,0.050000000745058,0.2284007519483566,291.12310791015625,291.1499938964844,269.3420715332031,267.4412536621094,284.00250244140625,293.40447998046875,291.1239318847656,1.0,0.1814344078302383,0.8281732201576233,0.8281732201576233,1.0,1.0,-0.7990937829017639,0.3123157322406769,0.4867780804634094,0.1940769553184509,0.0,0.0,0.6653662323951721,25.147953033447266,25.0,4.100740432739258,-5744.3388671875,63.146297454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,311.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,21527.255859375,21600.0,0.0,0.0,0.1270570158958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430995941162109,0.8431088328361511,-9.184808732243256e-06,0.0,0.0001289467181777,0.0,0.0,91.9629135131836,0.0,0.0,0.0,0.5177717208862305,4.0,0.0,1.0
399900,293.1264343261719,297.1499938964844,293.1499938964844,0.0148664452135562,-746.9264526367188,304.1487731933594,0.5721077919006348,0.0520799197256565,0.0474230162799358,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5636213421821594,0.050000000745058,0.0481476821005344,293.1799621582031,297.1499938964844,293.1499938964844,0.0805661231279373,-1500.85302734375,304.1498718261719,0.7909196019172668,0.1356590241193771,0.0952825993299484,293.1737976074219,297.1499938964844,293.1499938964844,0.1816851198673248,-3891.081787109375,304.1520080566406,0.9857718348503112,0.2603114545345306,0.2469858229160308,293.3191223144531,297.1499938964844,293.1499938964844,0.0020025623962283,-760.84521484375,293.8887634277344,0.5636213421821594,0.050000000745058,0.2283918857574463,291.12615966796875,291.1499938964844,269.3643798828125,267.458984375,284.00909423828125,293.3964233398437,291.127197265625,1.0,0.1814121901988983,0.8282496929168701,0.8282496929168701,1.0,1.0,-0.7995312809944153,0.3123955726623535,0.4871357083320617,0.1944556832313537,0.0,0.0,0.6666505932807922,25.11080741882324,25.0,6.864518165588379,-5747.9423828125,63.16203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,311.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,21529.66796875,20520.0,0.0,0.0,0.127294436097145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8466498851776123,0.8466591238975525,-9.221783329849131e-06,0.0,0.0001291876687901,0.0,0.0,92.81843566894533,0.0,0.0,0.0,0.5042427778244019,4.0,0.0,1.0
399960,293.1260986328125,297.1499938964844,293.1499938964844,0.0150525504723191,-752.0457763671875,304.1486511230469,0.5739969611167908,0.0524447299540042,0.0477493815124034,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5639093518257141,0.050000000745058,0.048145841807127,293.1758117675781,297.1499938964844,293.1499938964844,0.0808641538023948,-1505.1715087890625,304.1493530273437,0.7920636534690857,0.1360947042703628,0.0955624878406524,293.1732177734375,297.1499938964844,293.1499938964844,0.1815099120140075,-3888.101318359375,304.1519775390625,0.9859198927879332,0.2601215839385986,0.2468026131391525,293.31805419921875,297.1499938964844,293.1499938964844,0.0019825780764222,-753.2473754882812,293.8631896972656,0.5639093518257141,0.050000000745058,0.2283831387758255,291.1273193359375,291.1499938964844,269.3863830566406,267.4764709472656,284.0154724121094,293.3885498046875,291.12628173828125,1.0,0.1813983470201492,0.8283191919326782,0.8283191919326782,1.0,1.0,-0.8000262975692749,0.3125045299530029,0.4875217974185943,0.1948363035917282,0.0,0.0,0.6680030226707458,25.074825286865234,25.0,-1.157361626625061,-5726.40234375,63.188079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,311.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20671.955078125,20520.0,0.0,0.0,0.1274991929531097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325321078300476,0.8325409889221191,-8.88385511643719e-06,0.0,0.0001293954701395,0.0,0.0,88.0035629272461,0.0,0.0,0.0,0.5097387433052063,4.0,0.0,1.0
400020,293.1254577636719,297.1499938964844,293.1499938964844,0.0154370935633778,-762.51318359375,304.1484680175781,0.5777361989021301,0.0531785674393177,0.0484040714800357,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5644757151603699,0.050000000745058,0.0481422282755374,293.1673889160156,297.1499938964844,293.1499938964844,0.0816263929009437,-1516.2386474609375,304.1483154296875,0.7947055101394653,0.1371468305587768,0.096251755952835,293.172119140625,297.1499938964844,293.1499938964844,0.1812275946140289,-3883.36572265625,304.1517944335937,0.986219584941864,0.2597585022449493,0.246451273560524,293.31591796875,297.1499938964844,293.1499938964844,0.0019449767423793,-739.0419311523438,293.80810546875,0.5644757151603699,0.050000000745058,0.2283660173416137,291.1239624023437,291.1499938964844,269.429443359375,267.5106201171875,284.0277099609375,293.3736877441406,291.1243591308594,1.0,0.1813956201076507,0.828458309173584,0.828458309173584,1.0,1.0,-0.8011927604675293,0.3128146529197693,0.4883781373500824,0.1955996006727218,0.0,0.0,0.6718117594718933,25.00600814819336,25.0,0.6939727663993835,-5734.9033203125,63.27124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,311.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20475.095703125,20520.0,0.0,0.0,0.1278785020112991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372949361801147,0.8373038172721863,-8.88763133843895e-06,0.0,0.0001297804119531,0.0,0.0,88.777587890625,0.0,0.0,0.0,0.5112611651420593,4.0,0.0,1.0
400080,293.1254577636719,297.1499938964844,293.1499938964844,0.0154370935633778,-762.51318359375,304.1484680175781,0.5777361989021301,0.0531785674393177,0.0484040714800357,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5644757151603699,0.050000000745058,0.0481422282755374,293.1673889160156,297.1499938964844,293.1499938964844,0.0816263929009437,-1516.2386474609375,304.1483154296875,0.7947055101394653,0.1371468305587768,0.096251755952835,293.172119140625,297.1499938964844,293.1499938964844,0.1812275946140289,-3883.36572265625,304.1517944335937,0.986219584941864,0.2597585022449493,0.246451273560524,293.31591796875,297.1499938964844,293.1499938964844,0.0019449767423793,-739.0419311523438,293.80810546875,0.5644757151603699,0.050000000745058,0.2283660173416137,291.1239624023437,291.1499938964844,269.429443359375,267.5106201171875,284.0277099609375,293.3736877441406,291.1243591308594,1.0,0.1813956201076507,0.828458309173584,0.828458309173584,1.0,1.0,-0.8011927604675293,0.3128146529197693,0.4883781373500824,0.1955996006727218,0.0,0.0,0.6718117594718933,25.00600814819336,25.0,0.6939727663993835,-5734.9033203125,63.27124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,311.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20475.095703125,20520.0,0.0,0.0,0.1278785020112991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372949361801147,0.8373038172721863,-8.88763133843895e-06,0.0,0.0001297804119531,0.0,0.0,88.777587890625,0.0,0.0,0.0,0.5112611651420593,4.0,0.0,1.0
400140,293.1248779296875,297.1499938964844,293.1499938964844,0.0158200673758983,-772.6044921875,304.1483459472656,0.5814406871795654,0.0539183281362056,0.0490645579993724,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5650342106819153,0.050000000745058,0.0481386892497539,293.1588439941406,297.1499938964844,293.1499938964844,0.0825124382972717,-1529.00634765625,304.1473999023437,0.797801673412323,0.1384386867284774,0.0971074998378753,293.1710510253906,297.1499938964844,293.1499938964844,0.1808385401964187,-3876.6142578125,304.15185546875,0.9865297079086304,0.2594149708747864,0.2461193203926086,293.3138427734375,297.1499938964844,293.1499938964844,0.0019071334972977,-724.5259399414062,293.7601928710937,0.5650342106819153,0.050000000745058,0.2283492088317871,291.1288757324219,291.1499938964844,269.4711608886719,267.5435791015625,284.0392761230469,293.35986328125,291.1299133300781,1.0,0.1814247220754623,0.8285974264144897,0.8285974264144897,1.0,1.0,-0.8025897145271301,0.3132387697696686,0.4893509447574615,0.1963818669319152,0.0,0.0,0.6743404865264893,24.94083404541016,25.0,6.728384971618652,-5747.51904296875,63.394527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653991699219,311.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20459.51953125,19440.0,0.0,0.0,0.1282617151737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437808752059937,0.84378981590271,-8.950319170253351e-06,0.0,0.0001301693264394,0.0,0.0,90.27896881103516,0.0,0.0,0.0,0.4989136457443237,4.0,0.0,1.0
400200,293.1248779296875,297.1499938964844,293.1499938964844,0.0158200673758983,-772.6044921875,304.1483459472656,0.5814406871795654,0.0539183281362056,0.0490645579993724,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5650342106819153,0.050000000745058,0.0481386892497539,293.1588439941406,297.1499938964844,293.1499938964844,0.0825124382972717,-1529.00634765625,304.1473999023437,0.797801673412323,0.1384386867284774,0.0971074998378753,293.1710510253906,297.1499938964844,293.1499938964844,0.1808385401964187,-3876.6142578125,304.15185546875,0.9865297079086304,0.2594149708747864,0.2461193203926086,293.3138427734375,297.1499938964844,293.1499938964844,0.0019071334972977,-724.5259399414062,293.7601928710937,0.5650342106819153,0.050000000745058,0.2283492088317871,291.1288757324219,291.1499938964844,269.4711608886719,267.5435791015625,284.0392761230469,293.35986328125,291.1299133300781,1.0,0.1814247220754623,0.8285974264144897,0.8285974264144897,1.0,1.0,-0.8025897145271301,0.3132387697696686,0.4893509447574615,0.1963818669319152,0.0,0.0,0.6743404865264893,24.94083404541016,25.0,6.728384971618652,-5747.51904296875,63.394527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653991699219,311.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20459.51953125,19440.0,0.0,0.0,0.1282617151737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8437808752059937,0.84378981590271,-8.950319170253351e-06,0.0,0.0001301693264394,0.0,0.0,90.27896881103516,0.0,0.0,0.0,0.4989136457443237,4.0,0.0,1.0
400260,293.1243591308594,297.1499938964844,293.1499938964844,0.0162272080779075,-783.254638671875,304.1482238769531,0.585101842880249,0.0546615272760391,0.0497282668948173,294.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5655920505523682,0.050000000745058,0.0481351688504219,293.1501159667969,297.1499938964844,293.1499938964844,0.0836486890912056,-1545.507080078125,304.1463623046875,0.8013725876808167,0.1399825662374496,0.0981373861432075,293.1700134277344,297.1499938964844,293.1499938964844,0.1805975288152694,-3872.607421875,304.151611328125,0.9868562817573548,0.2590899765491485,0.245804488658905,293.311767578125,297.1499938964844,293.1499938964844,0.0018694379832595,-710.296875,293.7069702148437,0.5655920505523682,0.050000000745058,0.2283325046300888,291.12628173828125,291.1499938964844,269.511474609375,267.5753173828125,284.0502624511719,293.3470764160156,291.1257019042969,1.0,0.181484192609787,0.8287270069122314,0.8287270069122314,1.0,1.0,-0.8042201995849609,0.3137758672237396,0.4904443323612213,0.1971880942583084,0.0,0.0,0.6774885654449463,24.87828254699707,25.0,-3.1178979873657227,-5731.888671875,63.55721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706481933594,311.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19468.833984375,19440.0,0.0,0.0,0.128539428114891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829400897026062,0.8294094800949097,-8.580169378546998e-06,0.0,0.0001304511679336,0.0,0.0,85.2326431274414,0.0,0.0,0.0,0.5039201974868774,4.0,0.0,1.0
400320,293.1243591308594,297.1499938964844,293.1499938964844,0.0162272080779075,-783.254638671875,304.1482238769531,0.585101842880249,0.0546615272760391,0.0497282668948173,294.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5655920505523682,0.050000000745058,0.0481351688504219,293.1501159667969,297.1499938964844,293.1499938964844,0.0836486890912056,-1545.507080078125,304.1463623046875,0.8013725876808167,0.1399825662374496,0.0981373861432075,293.1700134277344,297.1499938964844,293.1499938964844,0.1805975288152694,-3872.607421875,304.151611328125,0.9868562817573548,0.2590899765491485,0.245804488658905,293.311767578125,297.1499938964844,293.1499938964844,0.0018694379832595,-710.296875,293.7069702148437,0.5655920505523682,0.050000000745058,0.2283325046300888,291.12628173828125,291.1499938964844,269.511474609375,267.5753173828125,284.0502624511719,293.3470764160156,291.1257019042969,1.0,0.181484192609787,0.8287270069122314,0.8287270069122314,1.0,1.0,-0.8042201995849609,0.3137758672237396,0.4904443323612213,0.1971880942583084,0.0,0.0,0.6774885654449463,24.87828254699707,25.0,-3.1178979873657227,-5731.888671875,63.55721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706481933594,311.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19468.833984375,19440.0,0.0,0.0,0.128539428114891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829400897026062,0.8294094800949097,-8.580169378546998e-06,0.0,0.0001304511679336,0.0,0.0,85.2326431274414,0.0,0.0,0.0,0.5039201974868774,4.0,0.0,1.0
400380,293.1238708496094,297.1499938964844,293.1499938964844,0.0166377760469913,-793.7045288085938,304.14813232421875,0.5887285470962524,0.0554107949137687,0.0503970123827457,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5661525726318359,0.050000000745058,0.0481316484510898,293.1412658691406,297.1499938964844,293.1499938964844,0.0849400609731674,-1564.2159423828125,304.1454162597656,0.8054112792015076,0.1417752355337143,0.0993422642350196,293.1690368652344,297.1499938964844,293.1499938964844,0.1803032457828521,-3867.56005859375,304.1515808105469,0.9872059226036072,0.2587855160236358,0.2455090433359146,293.3096923828125,297.1499938964844,293.1499938964844,0.0018331712344661,-696.4849243164062,293.6571350097656,0.5661525726318359,0.050000000745058,0.2283158153295517,291.1270446777344,291.1499938964844,269.55029296875,267.6058044433594,284.0605163574219,293.33544921875,291.1277160644531,1.0,0.1815733015537262,0.8288566470146179,0.8288566470146179,1.0,1.0,-0.8060900568962097,0.314435213804245,0.4916548430919647,0.1980053931474685,0.0,0.0,0.6805902719497681,24.81758689880371,25.0,2.7264766693115234,-5748.5693359375,63.759395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,311.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19384.189453125,19440.0,0.0,0.0,0.1287850886583328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354473114013672,0.8354559540748596,-8.622155291959643e-06,0.0,0.0001307005004491,0.0,0.0,86.47747039794922,0.0,0.0,0.0,0.5062362551689148,4.0,0.0,1.0
400440,293.1238708496094,297.1499938964844,293.1499938964844,0.0166377760469913,-793.7045288085938,304.14813232421875,0.5887285470962524,0.0554107949137687,0.0503970123827457,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5661525726318359,0.050000000745058,0.0481316484510898,293.1412658691406,297.1499938964844,293.1499938964844,0.0849400609731674,-1564.2159423828125,304.1454162597656,0.8054112792015076,0.1417752355337143,0.0993422642350196,293.1690368652344,297.1499938964844,293.1499938964844,0.1803032457828521,-3867.56005859375,304.1515808105469,0.9872059226036072,0.2587855160236358,0.2455090433359146,293.3096923828125,297.1499938964844,293.1499938964844,0.0018331712344661,-696.4849243164062,293.6571350097656,0.5661525726318359,0.050000000745058,0.2283158153295517,291.1270446777344,291.1499938964844,269.55029296875,267.6058044433594,284.0605163574219,293.33544921875,291.1277160644531,1.0,0.1815733015537262,0.8288566470146179,0.8288566470146179,1.0,1.0,-0.8060900568962097,0.314435213804245,0.4916548430919647,0.1980053931474685,0.0,0.0,0.6805902719497681,24.81758689880371,25.0,2.7264766693115234,-5748.5693359375,63.759395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,311.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19384.189453125,19440.0,0.0,0.0,0.1287850886583328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354473114013672,0.8354559540748596,-8.622155291959643e-06,0.0,0.0001307005004491,0.0,0.0,86.47747039794922,0.0,0.0,0.0,0.5062362551689148,4.0,0.0,1.0
400500,293.1236267089844,297.1499938964844,293.1499938964844,0.0168441571295261,-798.8493041992188,304.1481018066406,0.5905323624610901,0.0557888969779014,0.0507338047027587,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5664359331130981,0.050000000745058,0.0481298752129077,293.13671875,297.1499938964844,293.1499938964844,0.0856464728713035,-1574.437744140625,304.1449890136719,0.807597279548645,0.1427792757749557,0.1000145971775055,293.16851806640625,297.1499938964844,293.1499938964844,0.18013297021389,-3864.597412109375,304.151611328125,0.9873920679092408,0.2586420178413391,0.2453688383102417,293.3086853027344,297.1499938964844,293.1499938964844,0.0018149147508665,-689.4834594726562,293.6341857910156,0.5664359331130981,0.050000000745058,0.2283074110746383,291.1295471191406,291.1499938964844,269.5691223144531,267.6205139160156,284.0651550292969,293.3298034667969,291.1304016113281,1.0,0.1816290467977523,0.8289214372634888,0.8289214372634888,1.0,1.0,-0.807120680809021,0.3148150444030761,0.4923056364059448,0.1984153687953949,0.0,0.0,0.6817004680633545,24.787601470947266,25.0,5.233617305755615,-5757.0068359375,63.87585067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,311.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19383.251953125,18360.0,0.0,0.0,0.1289097219705581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383232355117798,0.8383318781852722,-8.65117362991441e-06,0.0,0.0001308269856963,0.0,0.0,87.14225769042969,0.0,0.0,0.0,0.4924400746822357,4.0,0.0,1.0
400560,293.1233825683594,297.1499938964844,293.1499938964844,0.0170608144253492,-804.25048828125,304.1480407714844,0.5923432111740112,0.056171890348196,0.0510739050805568,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5667276382446289,0.050000000745058,0.0481280535459518,293.1320495605469,297.1499938964844,293.1499938964844,0.0864355564117431,-1585.9088134765625,304.1444396972656,0.809890866279602,0.1438657939434051,0.1007412746548652,293.16802978515625,297.1499938964844,293.1499938964844,0.1800196021795272,-3862.696044921875,304.1515197753906,0.9875948429107666,0.2585063278675079,0.2452350258827209,293.3076477050781,297.1499938964844,293.1499938964844,0.0017961520934477,-682.3759155273438,293.60955810546875,0.5667276382446289,0.050000000745058,0.2282987684011459,291.1297607421875,291.1499938964844,269.5875549316406,267.6349182128906,284.0692443847656,293.32403564453125,291.1282653808594,1.0,0.1816920489072799,0.8289803862571716,0.8289803862571716,1.0,1.0,-0.8082278370857239,0.3152342736721039,0.49299356341362,0.1988272070884704,0.0,0.0,0.6829781532287598,24.756977081298828,25.0,-4.153997421264648,-5737.62109375,64.00334167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,311.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18540.224609375,18360.0,0.0,0.0,0.1289929002523422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8223722577095032,0.8223806023597717,-8.299665751110297e-06,0.0,0.0001309114013565,0.0,0.0,82.0725326538086,0.0,0.0,0.0,0.4970316290855407,4.0,0.0,1.0
400620,293.1228332519531,297.1499938964844,293.1499938964844,0.0175193827599287,-815.5748291015625,304.1479187011719,0.5960002541542053,0.0569538809359073,0.0517686009407043,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5673336386680603,0.050000000745058,0.0481242910027504,293.12255859375,297.1499938964844,293.1499938964844,0.0882211178541183,-1611.9351806640625,304.1433410644531,0.8147809505462646,0.1462455689907074,0.1023540571331977,293.1669921875,297.1499938964844,293.1499938964844,0.1798892170190811,-3860.6328125,304.1512451171875,0.9880519509315492,0.2582600712776184,0.2449913024902343,293.3055725097656,297.1499938964844,293.1499938964844,0.0017613571835681,-669.3119506835938,293.55517578125,0.5673336386680603,0.050000000745058,0.2282809019088745,291.123046875,291.1499938964844,269.6231384277344,267.6626281738281,284.0763854980469,293.31304931640625,291.1228942871094,1.0,0.1818412393331527,0.8290982842445374,0.8290982842445374,1.0,1.0,-0.8106787204742432,0.316197007894516,0.4944817423820495,0.199653759598732,0.0,0.0,0.6871368288993835,24.694225311279297,25.0,-3.751506567001343,-5755.26513671875,64.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,311.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18320.841796875,18360.0,0.0,0.0,0.1291224956512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262772560119629,0.8262855410575867,-8.289146535389591e-06,0.0,0.0001310429215664,0.0,0.0,82.57670593261719,0.0,0.0,0.0,0.4981752038002014,4.0,0.0,1.0
400680,293.1228332519531,297.1499938964844,293.1499938964844,0.0175193827599287,-815.5748291015625,304.1479187011719,0.5960002541542053,0.0569538809359073,0.0517686009407043,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5673336386680603,0.050000000745058,0.0481242910027504,293.12255859375,297.1499938964844,293.1499938964844,0.0882211178541183,-1611.9351806640625,304.1433410644531,0.8147809505462646,0.1462455689907074,0.1023540571331977,293.1669921875,297.1499938964844,293.1499938964844,0.1798892170190811,-3860.6328125,304.1512451171875,0.9880519509315492,0.2582600712776184,0.2449913024902343,293.3055725097656,297.1499938964844,293.1499938964844,0.0017613571835681,-669.3119506835938,293.55517578125,0.5673336386680603,0.050000000745058,0.2282809019088745,291.123046875,291.1499938964844,269.6231384277344,267.6626281738281,284.0763854980469,293.31304931640625,291.1228942871094,1.0,0.1818412393331527,0.8290982842445374,0.8290982842445374,1.0,1.0,-0.8106787204742432,0.316197007894516,0.4944817423820495,0.199653759598732,0.0,0.0,0.6871368288993835,24.694225311279297,25.0,-3.751506567001343,-5755.26513671875,64.29331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950927734375,311.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18320.841796875,18360.0,0.0,0.0,0.1291224956512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262772560119629,0.8262855410575867,-8.289146535389591e-06,0.0,0.0001310429215664,0.0,0.0,82.57670593261719,0.0,0.0,0.0,0.4981752038002014,4.0,0.0,1.0
400740,293.122314453125,297.1499938964844,293.1499938964844,0.0179805848747491,-826.60791015625,304.1478576660156,0.5996352434158325,0.057747296988964,0.0524761267006397,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5679337978363037,0.050000000745058,0.0481205806136131,293.11328125,297.1499938964844,293.1499938964844,0.0901096314191818,-1639.3746337890625,304.1424255371094,0.8198848962783813,0.1488207280635833,0.1041173562407493,293.1659545898437,297.1499938964844,293.1499938964844,0.1796593517065048,-3856.6728515625,304.1512145996094,0.9885269403457642,0.2580375671386719,0.244772583246231,293.3034362792969,297.1499938964844,293.1499938964844,0.0017264444613829,-656.0033569335938,293.5081787109375,0.5679337978363037,0.050000000745058,0.2282633185386657,291.1244812011719,291.1499938964844,269.6570129394531,267.6888427734375,284.08282470703125,293.3040771484375,291.125,1.0,0.1820201128721237,0.8292161822319031,0.8292161822319031,1.0,1.0,-0.8133561015129089,0.3172923326492309,0.496063768863678,0.2004508972167968,0.0,0.0,0.690483033657074,24.63388442993164,25.0,1.9121346473693848,-5778.091796875,64.62276458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,311.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18288.056640625,18000.0,0.0,0.0,0.1292817890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336002230644226,0.8336085677146912,-8.355544196092524e-06,0.0,0.0001312045933445,0.0,0.0,84.17835998535156,0.0,0.0,0.0,0.4962027668952942,4.0,0.0,1.0
400800,293.122314453125,297.1499938964844,293.1499938964844,0.0179805848747491,-826.60791015625,304.1478576660156,0.5996352434158325,0.057747296988964,0.0524761267006397,294.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5679337978363037,0.050000000745058,0.0481205806136131,293.11328125,297.1499938964844,293.1499938964844,0.0901096314191818,-1639.3746337890625,304.1424255371094,0.8198848962783813,0.1488207280635833,0.1041173562407493,293.1659545898437,297.1499938964844,293.1499938964844,0.1796593517065048,-3856.6728515625,304.1512145996094,0.9885269403457642,0.2580375671386719,0.244772583246231,293.3034362792969,297.1499938964844,293.1499938964844,0.0017264444613829,-656.0033569335938,293.5081787109375,0.5679337978363037,0.050000000745058,0.2282633185386657,291.1244812011719,291.1499938964844,269.6570129394531,267.6888427734375,284.08282470703125,293.3040771484375,291.125,1.0,0.1820201128721237,0.8292161822319031,0.8292161822319031,1.0,1.0,-0.8133561015129089,0.3172923326492309,0.496063768863678,0.2004508972167968,0.0,0.0,0.690483033657074,24.63388442993164,25.0,1.9121346473693848,-5778.091796875,64.62276458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,311.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18288.056640625,18000.0,0.0,0.0,0.1292817890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8336002230644226,0.8336085677146912,-8.355544196092524e-06,0.0,0.0001312045933445,0.0,0.0,84.17835998535156,0.0,0.0,0.0,0.4962027668952942,4.0,0.0,1.0
400860,293.1217041015625,297.1499938964844,293.1499938964844,0.0184694435447454,-838.0870361328125,304.14776611328125,0.6032808423042297,0.0585743337869644,0.0532064735889434,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.568523645401001,0.050000000745058,0.0481169521808624,293.10430908203125,297.1499938964844,293.1499938964844,0.0921420753002166,-1668.9212646484375,304.1415405273437,0.8251618146896362,0.1515703350305557,0.1060031801462173,293.1649169921875,297.1499938964844,293.1499938964844,0.17947319149971,-3853.502685546875,304.151123046875,0.9890140295028688,0.2578441202640533,0.2445786297321319,293.3013610839844,297.1499938964844,293.1499938964844,0.001691632787697,-642.7686767578125,293.4610900878906,0.568523645401001,0.050000000745058,0.2282461076974868,291.1250305175781,291.1499938964844,269.6890869140625,267.71356201171875,284.09112548828125,293.3015441894531,291.1251220703125,1.0,0.1822268962860107,0.8293200731277466,0.8293200731277466,1.0,1.0,-0.8162381649017334,0.3185148537158966,0.4977233111858368,0.2012015283107757,0.0,0.0,0.6937243938446045,24.57615852355957,25.0,0.7800607681274414,-5789.0244140625,64.98904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,311.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.162109375,18000.0,0.0,0.0,0.129452645778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332576751708984,0.8332659602165222,-8.278376299131196e-06,0.0,0.0001313779648626,0.0,0.0,83.54363250732422,0.0,0.0,0.0,0.4997396171092987,4.0,0.0,1.0
400920,293.1217041015625,297.1499938964844,293.1499938964844,0.0184694435447454,-838.0870361328125,304.14776611328125,0.6032808423042297,0.0585743337869644,0.0532064735889434,294.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.568523645401001,0.050000000745058,0.0481169521808624,293.10430908203125,297.1499938964844,293.1499938964844,0.0921420753002166,-1668.9212646484375,304.1415405273437,0.8251618146896362,0.1515703350305557,0.1060031801462173,293.1649169921875,297.1499938964844,293.1499938964844,0.17947319149971,-3853.502685546875,304.151123046875,0.9890140295028688,0.2578441202640533,0.2445786297321319,293.3013610839844,297.1499938964844,293.1499938964844,0.001691632787697,-642.7686767578125,293.4610900878906,0.568523645401001,0.050000000745058,0.2282461076974868,291.1250305175781,291.1499938964844,269.6890869140625,267.71356201171875,284.09112548828125,293.3015441894531,291.1251220703125,1.0,0.1822268962860107,0.8293200731277466,0.8293200731277466,1.0,1.0,-0.8162381649017334,0.3185148537158966,0.4977233111858368,0.2012015283107757,0.0,0.0,0.6937243938446045,24.57615852355957,25.0,0.7800607681274414,-5789.0244140625,64.98904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,311.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.162109375,18000.0,0.0,0.0,0.129452645778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332576751708984,0.8332659602165222,-8.278376299131196e-06,0.0,0.0001313779648626,0.0,0.0,83.54363250732422,0.0,0.0,0.0,0.4997396171092987,4.0,0.0,1.0
400980,293.1211242675781,297.1499938964844,293.1499938964844,0.0189768821001052,-849.7255859375,304.14764404296875,0.6069024801254272,0.0594089441001415,0.053955141454935,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5690937042236328,0.050000000745058,0.048113465309143,293.0957946777344,297.1499938964844,293.1499938964844,0.0942750573158264,-1699.8734130859375,304.14080810546875,0.8305966258049011,0.1544561684131622,0.1079940125346183,293.1639099121094,297.1499938964844,293.1499938964844,0.1792785674333572,-3850.138916015625,304.15106201171875,0.9895009398460388,0.2576711475849151,0.2444085776805877,293.2993469238281,297.1499938964844,293.1499938964844,0.0016575189074501,-629.7529907226562,293.4158935546875,0.5690937042236328,0.050000000745058,0.2282295674085617,291.1271667480469,291.1499938964844,269.7192687988281,267.73663330078125,284.0975646972656,293.29949951171875,291.12762451171875,1.0,0.1824603974819183,0.8294239044189453,0.8294239044189453,1.0,1.0,-0.8192979693412781,0.3198576271533966,0.4994403421878814,0.2018905133008957,0.0,0.0,0.6966498494148254,24.52199363708496,25.0,3.211785793304444,-5810.5791015625,65.3897476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,311.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.857421875,18000.0,0.0,0.0,0.1296689063310623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396041989326477,0.8396124839782715,-8.337124199897517e-06,0.0,0.0001315974514,0.0,0.0,84.95087432861328,0.0,0.0,0.0,0.502393364906311,4.0,0.0,1.0
401040,293.1211242675781,297.1499938964844,293.1499938964844,0.0189768821001052,-849.7255859375,304.14764404296875,0.6069024801254272,0.0594089441001415,0.053955141454935,294.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5690937042236328,0.050000000745058,0.048113465309143,293.0957946777344,297.1499938964844,293.1499938964844,0.0942750573158264,-1699.8734130859375,304.14080810546875,0.8305966258049011,0.1544561684131622,0.1079940125346183,293.1639099121094,297.1499938964844,293.1499938964844,0.1792785674333572,-3850.138916015625,304.15106201171875,0.9895009398460388,0.2576711475849151,0.2444085776805877,293.2993469238281,297.1499938964844,293.1499938964844,0.0016575189074501,-629.7529907226562,293.4158935546875,0.5690937042236328,0.050000000745058,0.2282295674085617,291.1271667480469,291.1499938964844,269.7192687988281,267.73663330078125,284.0975646972656,293.29949951171875,291.12762451171875,1.0,0.1824603974819183,0.8294239044189453,0.8294239044189453,1.0,1.0,-0.8192979693412781,0.3198576271533966,0.4994403421878814,0.2018905133008957,0.0,0.0,0.6966498494148254,24.52199363708496,25.0,3.211785793304444,-5810.5791015625,65.3897476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000671386719,311.4458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.857421875,18000.0,0.0,0.0,0.1296689063310623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396041989326477,0.8396124839782715,-8.337124199897517e-06,0.0,0.0001315974514,0.0,0.0,84.95087432861328,0.0,0.0,0.0,0.502393364906311,4.0,0.0,1.0
401100,293.12091064453125,297.1499938964844,293.1499938964844,0.0192299466580152,-855.4349365234375,304.1476135253906,0.6086413860321045,0.059817761182785,0.0543240159749984,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.569358766078949,0.050000000745058,0.0481118522584438,293.0917663574219,297.1499938964844,293.1499938964844,0.0953714996576309,-1715.7578125,304.1405029296875,0.8333446979522705,0.1559364646673202,0.1090182960033416,293.1634521484375,297.1499938964844,293.1499938964844,0.1791792511940002,-3848.414794921875,304.15106201171875,0.9897239804267884,0.2575872838497162,0.2443273216485977,293.2983703613281,297.1499938964844,293.1499938964844,0.0016404662746936,-623.2393798828125,293.39385986328125,0.569358766078949,0.050000000745058,0.228221908211708,291.1286926269531,291.1499938964844,269.733642578125,267.74755859375,284.0999450683594,293.29852294921875,291.129150390625,1.0,0.1825863122940063,0.8294758200645447,0.8294758200645447,1.0,1.0,-0.8208613395690918,0.3205613493919372,0.5002999901771545,0.2022002786397934,0.0,0.0,0.6979117393493652,24.497705459594727,25.0,3.685415029525757,-5821.01318359375,65.60000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,311.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.087890625,18000.0,0.0,0.0,0.1298005729913711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425941467285156,0.8426024913787842,-8.3679460658459e-06,0.0,0.0001317310816375,0.0,0.0,85.64276123046875,0.0,0.0,0.0,0.5036813020706177,4.0,0.0,1.0
401160,293.1207275390625,297.1499938964844,293.1499938964844,0.0194815769791603,-861.0576171875,304.1476135253906,0.6103217005729675,0.0602191910147666,0.0546867772936821,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5696083903312683,0.050000000745058,0.048110332340002,293.0879211425781,297.1499938964844,293.1499938964844,0.0964861363172531,-1731.88720703125,304.14019775390625,0.8361037969589233,0.1574354320764541,0.1100568994879722,293.1629943847656,297.1499938964844,293.1499938964844,0.1790831387042999,-3846.748291015625,304.1510314941406,0.9899293184280396,0.2575038075447082,0.2442468702793121,293.29742431640625,297.1499938964844,293.1499938964844,0.0016234723152592,-616.7523803710938,293.3717956542969,0.5696083903312683,0.050000000745058,0.2282146960496902,291.13006591796875,291.1499938964844,269.7474975585937,267.7580871582031,284.1018371582031,293.2975769042969,291.1304626464844,1.0,0.1827173978090286,0.8295180201530457,0.8295180201530457,1.0,1.0,-0.8224362134933472,0.3212820589542389,0.5011541247367859,0.2024822235107422,0.0,0.0,0.6990944147109985,24.47541236877441,25.0,3.633263349533081,-5831.1474609375,65.81541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934753417969,311.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.896484375,18000.0,0.0,0.0,0.1299473941326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454057574272156,0.8454141616821289,-8.397400961257517e-06,0.0,0.0001318800786975,0.0,0.0,86.30001831054688,0.0,0.0,0.0,0.5048995018005371,4.0,0.0,1.0
