time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401220,293.1205444335937,297.1499938964844,293.1499938964844,0.019979415461421,-872.0348510742188,304.1475830078125,0.6134765148162842,0.0609977208077907,0.0553916618227958,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5700604915618896,0.050000000745058,0.0481075905263423,293.0806884765625,297.1499938964844,293.1499938964844,0.0987639129161834,-1764.7755126953125,304.1396789550781,0.8416395783424377,0.1604747772216797,0.1121667623519897,293.1622009277344,297.1499938964844,293.1499938964844,0.1789049208164215,-3843.674560546875,304.1510009765625,0.9902836084365844,0.2573358714580536,0.2440861165523529,293.2956237792969,297.1499938964844,293.1499938964844,0.0015896814875304,-603.874755859375,293.3272399902344,0.5700604915618896,0.050000000745058,0.228201687335968,291.1319885253906,291.1499938964844,269.773681640625,267.7778015136719,284.10400390625,293.2957763671875,291.1321716308594,1.0,0.1829928308725357,0.8296023011207581,0.8296023011207581,1.0,1.0,-0.8256025314331055,0.3227698504924774,0.5028327107429504,0.2029560208320617,0.0,0.0,0.701349139213562,24.43665313720703,25.0,2.4151673316955566,-5850.86474609375,66.25878143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,311.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.70703125,18000.0,0.0,0.0,0.1302835941314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506575226783752,0.8506659865379333,-8.452578185824677e-06,0.0,0.0001322212920058,0.0,0.0,87.5368423461914,0.0,0.0,0.0,0.5071823000907898,4.0,0.0,1.0
401280,293.1205444335937,297.1499938964844,293.1499938964844,0.019979415461421,-872.0348510742188,304.1475830078125,0.6134765148162842,0.0609977208077907,0.0553916618227958,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5700604915618896,0.050000000745058,0.0481075905263423,293.0806884765625,297.1499938964844,293.1499938964844,0.0987639129161834,-1764.7755126953125,304.1396789550781,0.8416395783424377,0.1604747772216797,0.1121667623519897,293.1622009277344,297.1499938964844,293.1499938964844,0.1789049208164215,-3843.674560546875,304.1510009765625,0.9902836084365844,0.2573358714580536,0.2440861165523529,293.2956237792969,297.1499938964844,293.1499938964844,0.0015896814875304,-603.874755859375,293.3272399902344,0.5700604915618896,0.050000000745058,0.228201687335968,291.1319885253906,291.1499938964844,269.773681640625,267.7778015136719,284.10400390625,293.2957763671875,291.1321716308594,1.0,0.1829928308725357,0.8296023011207581,0.8296023011207581,1.0,1.0,-0.8256025314331055,0.3227698504924774,0.5028327107429504,0.2029560208320617,0.0,0.0,0.701349139213562,24.43665313720703,25.0,2.4151673316955566,-5850.86474609375,66.25878143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,311.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.70703125,18000.0,0.0,0.0,0.1302835941314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506575226783752,0.8506659865379333,-8.452578185824677e-06,0.0,0.0001322212920058,0.0,0.0,87.5368423461914,0.0,0.0,0.0,0.5071823000907898,4.0,0.0,1.0
401340,293.1205749511719,297.1499938964844,293.1499938964844,0.0204670783132314,-882.6143188476562,304.1475830078125,0.6163208484649658,0.0617394372820854,0.0560647808015346,294.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5704454183578491,0.050000000745058,0.0481052622199058,293.07421875,297.1499938964844,293.1499938964844,0.1010976582765579,-1798.341064453125,304.13922119140625,0.8471709489822388,0.1635497659444809,0.1143062859773635,293.1615295410156,297.1499938964844,293.1499938964844,0.1787484437227249,-3841.003662109375,304.1509094238281,0.9905555248260498,0.2571637630462646,0.2439226657152176,293.2939453125,297.1499938964844,293.1499938964844,0.0015561813488602,-591.1427001953125,293.2816772460937,0.5704454183578491,0.050000000745058,0.2281906604766845,291.1324157714844,291.1499938964844,269.7977294921875,267.79571533203125,284.1039123535156,293.2940673828125,291.1323547363281,1.0,0.1832833439111709,0.8296866416931152,0.8296866416931152,1.0,1.0,-0.8287659883499146,0.3243107795715332,0.5044552087783813,0.2032982558012008,0.0,0.0,0.7036507725715637,24.40577507019043,25.0,0.4181707799434662,-5870.48583984375,66.71520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,311.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.263671875,18000.0,0.0,0.0,0.1306744664907455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557771444320679,0.855785608291626,-8.505754522047937e-06,0.0,0.0001326179772149,0.0,0.0,88.74777221679688,0.0,0.0,0.0,0.5094090700149536,4.0,0.0,1.0
401400,293.1205749511719,297.1499938964844,293.1499938964844,0.0204670783132314,-882.6143188476562,304.1475830078125,0.6163208484649658,0.0617394372820854,0.0560647808015346,294.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5704454183578491,0.050000000745058,0.0481052622199058,293.07421875,297.1499938964844,293.1499938964844,0.1010976582765579,-1798.341064453125,304.13922119140625,0.8471709489822388,0.1635497659444809,0.1143062859773635,293.1615295410156,297.1499938964844,293.1499938964844,0.1787484437227249,-3841.003662109375,304.1509094238281,0.9905555248260498,0.2571637630462646,0.2439226657152176,293.2939453125,297.1499938964844,293.1499938964844,0.0015561813488602,-591.1427001953125,293.2816772460937,0.5704454183578491,0.050000000745058,0.2281906604766845,291.1324157714844,291.1499938964844,269.7977294921875,267.79571533203125,284.1039123535156,293.2940673828125,291.1323547363281,1.0,0.1832833439111709,0.8296866416931152,0.8296866416931152,1.0,1.0,-0.8287659883499146,0.3243107795715332,0.5044552087783813,0.2032982558012008,0.0,0.0,0.7036507725715637,24.40577507019043,25.0,0.4181707799434662,-5870.48583984375,66.71520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,311.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.263671875,18000.0,0.0,0.0,0.1306744664907455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557771444320679,0.855785608291626,-8.505754522047937e-06,0.0,0.0001326179772149,0.0,0.0,88.74777221679688,0.0,0.0,0.0,0.5094090700149536,4.0,0.0,1.0
401460,293.12078857421875,297.1499938964844,293.1499938964844,0.0209413021802902,-892.7488403320312,304.1475830078125,0.618888258934021,0.0624411404132843,0.0567031018435955,294.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5707619786262512,0.050000000745058,0.048103354871273,293.0684814453125,297.1499938964844,293.1499938964844,0.1034706905484199,-1832.3134765625,304.1388854980469,0.852658748626709,0.1666357666254043,0.1164578720927238,293.1609802246094,297.1499938964844,293.1499938964844,0.1786107420921325,-3838.68115234375,304.1508483886719,0.9907413125038148,0.2569846510887146,0.2437536865472793,293.2924194335937,297.1499938964844,293.1499938964844,0.0015229284763336,-578.5365600585938,293.2350769042969,0.5707619786262512,0.050000000745058,0.2281816005706787,291.1313171386719,291.1499938964844,269.819580078125,267.811767578125,284.10162353515625,293.29254150390625,291.1310729980469,1.0,0.1835851371288299,0.8297581076622009,0.8297581076622009,1.0,1.0,-0.8318983912467957,0.3258940577507019,0.5060043334960938,0.203495979309082,0.0,0.0,0.7062044143676758,24.382417678833008,25.0,-1.6203025579452517,-5890.787109375,67.1798324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,311.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.056640625,18000.0,0.0,0.0,0.1311150938272476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612412214279175,0.8612498044967651,-8.561775757698342e-06,0.0,0.0001330651575699,0.0,0.0,90.04529571533203,0.0,0.0,0.0,0.5117844939231873,4.0,0.0,1.0
401520,293.12078857421875,297.1499938964844,293.1499938964844,0.0209413021802902,-892.7488403320312,304.1475830078125,0.618888258934021,0.0624411404132843,0.0567031018435955,294.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5707619786262512,0.050000000745058,0.048103354871273,293.0684814453125,297.1499938964844,293.1499938964844,0.1034706905484199,-1832.3134765625,304.1388854980469,0.852658748626709,0.1666357666254043,0.1164578720927238,293.1609802246094,297.1499938964844,293.1499938964844,0.1786107420921325,-3838.68115234375,304.1508483886719,0.9907413125038148,0.2569846510887146,0.2437536865472793,293.2924194335937,297.1499938964844,293.1499938964844,0.0015229284763336,-578.5365600585938,293.2350769042969,0.5707619786262512,0.050000000745058,0.2281816005706787,291.1313171386719,291.1499938964844,269.819580078125,267.811767578125,284.10162353515625,293.29254150390625,291.1310729980469,1.0,0.1835851371288299,0.8297581076622009,0.8297581076622009,1.0,1.0,-0.8318983912467957,0.3258940577507019,0.5060043334960938,0.203495979309082,0.0,0.0,0.7062044143676758,24.382417678833008,25.0,-1.6203025579452517,-5890.787109375,67.1798324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,311.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17942.056640625,18000.0,0.0,0.0,0.1311150938272476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612412214279175,0.8612498044967651,-8.561775757698342e-06,0.0,0.0001330651575699,0.0,0.0,90.04529571533203,0.0,0.0,0.0,0.5117844939231873,4.0,0.0,1.0
401580,293.1211853027344,297.1499938964844,293.1499938964844,0.0213984418660402,-902.3817138671876,304.14764404296875,0.6212042570114136,0.0631003379821777,0.0573041178286075,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5710101127624512,0.050000000745058,0.0481018610298633,293.0635070800781,297.1499938964844,293.1499938964844,0.1058655381202697,-1866.4361572265625,304.1385803222656,0.8580663204193115,0.1697138249874115,0.1186071410775184,293.1605529785156,297.1499938964844,293.1499938964844,0.1784852296113968,-3836.58642578125,304.1507873535156,0.9908390045166016,0.2567962408065796,0.2435768842697143,293.2910461425781,297.1499938964844,293.1499938964844,0.0014898454537615,-566.0187377929688,293.1875,0.5710101127624512,0.050000000745058,0.2281745225191116,291.1289978027344,291.1499938964844,269.8391418457031,267.825927734375,284.0970458984375,293.2911376953125,291.12860107421875,1.0,0.1838947385549545,0.8298296332359314,0.8298296332359314,1.0,1.0,-0.8349766731262207,0.3275118768215179,0.5074648261070251,0.2035400867462158,0.0,0.0,0.7091530561447144,24.36612129211425,25.0,-3.292401075363159,-5912.33544921875,67.64837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,311.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.03515625,18000.0,0.0,0.0,0.1316019743680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674262166023254,0.8674348592758179,-8.62488741404377e-06,0.0,0.0001335592678515,0.0,0.0,91.5251007080078,0.0,0.0,0.0,0.5144744515419006,4.0,0.0,1.0
401640,293.1211853027344,297.1499938964844,293.1499938964844,0.0213984418660402,-902.3817138671876,304.14764404296875,0.6212042570114136,0.0631003379821777,0.0573041178286075,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5710101127624512,0.050000000745058,0.0481018610298633,293.0635070800781,297.1499938964844,293.1499938964844,0.1058655381202697,-1866.4361572265625,304.1385803222656,0.8580663204193115,0.1697138249874115,0.1186071410775184,293.1605529785156,297.1499938964844,293.1499938964844,0.1784852296113968,-3836.58642578125,304.1507873535156,0.9908390045166016,0.2567962408065796,0.2435768842697143,293.2910461425781,297.1499938964844,293.1499938964844,0.0014898454537615,-566.0187377929688,293.1875,0.5710101127624512,0.050000000745058,0.2281745225191116,291.1289978027344,291.1499938964844,269.8391418457031,267.825927734375,284.0970458984375,293.2911376953125,291.12860107421875,1.0,0.1838947385549545,0.8298296332359314,0.8298296332359314,1.0,1.0,-0.8349766731262207,0.3275118768215179,0.5074648261070251,0.2035400867462158,0.0,0.0,0.7091530561447144,24.36612129211425,25.0,-3.292401075363159,-5912.33544921875,67.64837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511779785156,311.4219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.03515625,18000.0,0.0,0.0,0.1316019743680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674262166023254,0.8674348592758179,-8.62488741404377e-06,0.0,0.0001335592678515,0.0,0.0,91.5251007080078,0.0,0.0,0.0,0.5144744515419006,4.0,0.0,1.0
401700,293.1214599609375,297.1499938964844,293.1499938964844,0.0216192323714494,-906.9877319335938,304.1476745605469,0.622272253036499,0.0634129717946052,0.0575896576046943,294.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5711085796356201,0.050000000745058,0.0481012687087059,293.0613098144531,297.1499938964844,293.1499938964844,0.1070664897561073,-1883.486328125,304.13848876953125,0.8607296943664551,0.1712452620267868,0.1196774244308471,293.1603698730469,297.1499938964844,293.1499938964844,0.1784247905015945,-3835.583251953125,304.1507568359375,0.9908542037010192,0.2566978931427002,0.2434848845005035,293.2904052734375,297.1499938964844,293.1499938964844,0.0014733292628079,-559.7755737304688,293.1634521484375,0.5711085796356201,0.050000000745058,0.228171706199646,291.12750244140625,291.1499938964844,269.8480529785156,267.832275390625,284.0939025878906,293.29052734375,291.1270446777344,1.0,0.1840515285730362,0.8298653960227966,0.8298653960227966,1.0,1.0,-0.8364893794059753,0.3283314108848572,0.5081579685211182,0.2035020440816879,0.0,0.0,0.7108100652694702,24.360504150390625,25.0,-3.9264028072357178,-5923.70654296875,67.8829574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,311.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17928.958984375,18000.0,0.0,0.0,0.1318625211715698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708844184875488,0.8708930611610413,-8.660244020575192e-06,0.0,0.0001338236907031,0.0,0.0,92.3592758178711,0.0,0.0,0.0,0.5159801840782166,4.0,0.0,1.0
401760,293.12176513671875,297.1499938964844,293.1499938964844,0.0218349955976009,-911.4598388671876,304.147705078125,0.623287558555603,0.063715323805809,0.0578659884631633,294.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.571191668510437,0.050000000745058,0.0481007695198059,293.05926513671875,297.1499938964844,293.1499938964844,0.1082678288221359,-1900.501220703125,304.1383972167969,0.863364577293396,0.1727702915668487,0.1207437664270401,293.16021728515625,297.1499938964844,293.1499938964844,0.1783645451068878,-3834.58447265625,304.1507263183594,0.9908490777015686,0.2565969228744507,0.2433905154466629,293.2898254394531,297.1499938964844,293.1499938964844,0.0014568369369953,-553.543701171875,293.1392822265625,0.571191668510437,0.050000000745058,0.2281693369150161,291.1258544921875,291.1499938964844,269.8563537597656,267.8381042480469,284.0902099609375,293.2899475097656,291.1253662109375,1.0,0.1842090934514999,0.8298938274383545,0.8298938274383545,1.0,1.0,-0.8379840850830078,0.3291575610637665,0.5088265538215637,0.203423261642456,0.0,0.0,0.71258544921875,24.35629272460937,25.0,-4.429555416107178,-5935.47900390625,68.11727142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,311.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.443359375,18000.0,0.0,0.0,0.1321331262588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745908737182617,0.8745995759963989,-8.698282726982143e-06,0.0,0.0001340983289992,0.0,0.0,93.2594757080078,0.0,0.0,0.0,0.5175959467887878,4.0,0.0,1.0
401820,293.1223449707031,297.1499938964844,293.1499938964844,0.0222578514367342,-920.1387329101562,304.14776611328125,0.6252114772796631,0.0643109902739524,0.0584015399217605,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5713229775428772,0.050000000745058,0.0480999797582626,293.0556030273437,297.1499938964844,293.1499938964844,0.1106704398989677,-1934.405517578125,304.1382751464844,0.8685644865036011,0.1758127361536026,0.1228670924901962,293.159912109375,297.1499938964844,293.1499938964844,0.1782420128583908,-3832.54833984375,304.15069580078125,0.9907950162887572,0.2563953399658203,0.2431987226009369,293.2887878417969,297.1499938964844,293.1499938964844,0.001423901761882,-541.0966796875,293.0907592773437,0.5713229775428772,0.050000000745058,0.2281655967235565,291.1224975585937,291.1499938964844,269.8711242675781,267.8482666015625,284.08367919921875,293.29315185546875,291.1220397949219,1.0,0.1845259517431259,0.829950749874115,0.829950749874115,1.0,1.0,-0.840939462184906,0.3308393657207489,0.5101001262664795,0.2031488567590713,0.0,0.0,0.7164869904518127,24.3505859375,25.0,-4.484558582305908,-5959.83837890625,68.58614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,311.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.09375,18000.0,0.0,0.0,0.1327050626277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828129172325134,0.8828216791152954,-8.783459634287283e-06,0.0,0.0001346787612419,0.0,0.0,95.28121948242188,0.0,0.0,0.0,0.521187424659729,4.0,0.0,1.0
401880,293.1223449707031,297.1499938964844,293.1499938964844,0.0222578514367342,-920.1387329101562,304.14776611328125,0.6252114772796631,0.0643109902739524,0.0584015399217605,294.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5713229775428772,0.050000000745058,0.0480999797582626,293.0556030273437,297.1499938964844,293.1499938964844,0.1106704398989677,-1934.405517578125,304.1382751464844,0.8685644865036011,0.1758127361536026,0.1228670924901962,293.159912109375,297.1499938964844,293.1499938964844,0.1782420128583908,-3832.54833984375,304.15069580078125,0.9907950162887572,0.2563953399658203,0.2431987226009369,293.2887878417969,297.1499938964844,293.1499938964844,0.001423901761882,-541.0966796875,293.0907592773437,0.5713229775428772,0.050000000745058,0.2281655967235565,291.1224975585937,291.1499938964844,269.8711242675781,267.8482666015625,284.08367919921875,293.29315185546875,291.1220397949219,1.0,0.1845259517431259,0.829950749874115,0.829950749874115,1.0,1.0,-0.840939462184906,0.3308393657207489,0.5101001262664795,0.2031488567590713,0.0,0.0,0.7164869904518127,24.3505859375,25.0,-4.484558582305908,-5959.83837890625,68.58614349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,311.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.09375,18000.0,0.0,0.0,0.1327050626277923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828129172325134,0.8828216791152954,-8.783459634287283e-06,0.0,0.0001346787612419,0.0,0.0,95.28121948242188,0.0,0.0,0.0,0.521187424659729,4.0,0.0,1.0
401940,293.1228942871094,297.1499938964844,293.1499938964844,0.0226819738745689,-928.7252807617188,304.1477966308594,0.627077579498291,0.0648988261818885,0.0589334554970264,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5714234113693237,0.050000000745058,0.0480993762612342,293.0524597167969,297.1499938964844,293.1499938964844,0.1130747646093368,-1968.1658935546875,304.13818359375,0.8737013339996338,0.1788428574800491,0.1249849423766136,293.15966796875,297.1499938964844,293.1499938964844,0.1781156957149505,-3830.434326171875,304.1506652832031,0.9907101392745972,0.2561978995800018,0.2430117130279541,293.2878723144531,297.1499938964844,293.1499938964844,0.0013907989487051,-528.5725708007812,293.0426330566406,0.5714234113693237,0.050000000745058,0.2281627357006073,291.1196594238281,291.1499938964844,269.88336181640625,267.8562927246094,284.0754699707031,293.2981872558594,291.1192626953125,1.0,0.1848450899124145,0.8300076723098755,0.8300076723098755,1.0,1.0,-0.8438909649848938,0.3325895965099334,0.5113013386726379,0.2027008533477783,0.0,0.0,0.7207346558570862,24.346052169799805,25.0,-4.09501314163208,-5985.89404296875,69.05853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185241699219,311.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.96484375,18000.0,0.0,0.0,0.1333159506320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919203281402588,0.8919292092323303,-8.879546840034891e-06,0.0,0.0001352987455902,0.0,0.0,97.56473541259766,0.0,0.0,0.0,0.525181233882904,4.0,0.0,1.0
402000,293.1228942871094,297.1499938964844,293.1499938964844,0.0226819738745689,-928.7252807617188,304.1477966308594,0.627077579498291,0.0648988261818885,0.0589334554970264,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5714234113693237,0.050000000745058,0.0480993762612342,293.0524597167969,297.1499938964844,293.1499938964844,0.1130747646093368,-1968.1658935546875,304.13818359375,0.8737013339996338,0.1788428574800491,0.1249849423766136,293.15966796875,297.1499938964844,293.1499938964844,0.1781156957149505,-3830.434326171875,304.1506652832031,0.9907101392745972,0.2561978995800018,0.2430117130279541,293.2878723144531,297.1499938964844,293.1499938964844,0.0013907989487051,-528.5725708007812,293.0426330566406,0.5714234113693237,0.050000000745058,0.2281627357006073,291.1196594238281,291.1499938964844,269.88336181640625,267.8562927246094,284.0754699707031,293.2981872558594,291.1192626953125,1.0,0.1848450899124145,0.8300076723098755,0.8300076723098755,1.0,1.0,-0.8438909649848938,0.3325895965099334,0.5113013386726379,0.2027008533477783,0.0,0.0,0.7207346558570862,24.346052169799805,25.0,-4.09501314163208,-5985.89404296875,69.05853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185241699219,311.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.96484375,18000.0,0.0,0.0,0.1333159506320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8919203281402588,0.8919292092323303,-8.879546840034891e-06,0.0,0.0001352987455902,0.0,0.0,97.56473541259766,0.0,0.0,0.0,0.525181233882904,4.0,0.0,1.0
402060,293.1235656738281,297.1499938964844,293.1499938964844,0.0230922121554613,-936.9329833984376,304.1478576660156,0.6287878751754761,0.0654536262154579,0.0594404675066471,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5714555382728577,0.050000000745058,0.0480991825461387,293.0498962402344,297.1499938964844,293.1499938964844,0.1154667735099792,-2001.596923828125,304.1381225585937,0.8786754608154297,0.1818330585956573,0.1270792484283447,293.1594543457031,297.1499938964844,293.1499938964844,0.1779890656471252,-3828.315673828125,304.1506652832031,0.9905428290367126,0.2559951245784759,0.2428220510482788,293.2871398925781,297.1499938964844,293.1499938964844,0.0013576176716014,-516.018310546875,292.9942626953125,0.5714555382728577,0.050000000745058,0.2281618118286132,291.1167297363281,291.1499938964844,269.8930358886719,267.8621826171875,284.06365966796875,293.3041076660156,291.11627197265625,1.0,0.1851647347211837,0.8300500512123108,0.8300500512123108,1.0,1.0,-0.8467838764190674,0.3344365358352661,0.5123473405838013,0.2019348889589309,0.0,0.0,0.7253720760345459,24.34504508972168,25.0,-4.261823177337647,-6013.59326171875,69.52892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,311.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.826171875,18000.0,0.0,0.0,0.1339634656906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018313884735109,0.9018403887748718,-8.985435670183506e-06,0.0,0.0001359558809781,0.0,0.0,100.09691619873048,0.0,0.0,0.0,0.529545783996582,4.0,0.0,1.0
402120,293.1235656738281,297.1499938964844,293.1499938964844,0.0230922121554613,-936.9329833984376,304.1478576660156,0.6287878751754761,0.0654536262154579,0.0594404675066471,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5714555382728577,0.050000000745058,0.0480991825461387,293.0498962402344,297.1499938964844,293.1499938964844,0.1154667735099792,-2001.596923828125,304.1381225585937,0.8786754608154297,0.1818330585956573,0.1270792484283447,293.1594543457031,297.1499938964844,293.1499938964844,0.1779890656471252,-3828.315673828125,304.1506652832031,0.9905428290367126,0.2559951245784759,0.2428220510482788,293.2871398925781,297.1499938964844,293.1499938964844,0.0013576176716014,-516.018310546875,292.9942626953125,0.5714555382728577,0.050000000745058,0.2281618118286132,291.1167297363281,291.1499938964844,269.8930358886719,267.8621826171875,284.06365966796875,293.3041076660156,291.11627197265625,1.0,0.1851647347211837,0.8300500512123108,0.8300500512123108,1.0,1.0,-0.8467838764190674,0.3344365358352661,0.5123473405838013,0.2019348889589309,0.0,0.0,0.7253720760345459,24.34504508972168,25.0,-4.261823177337647,-6013.59326171875,69.52892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,311.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.826171875,18000.0,0.0,0.0,0.1339634656906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9018313884735109,0.9018403887748718,-8.985435670183506e-06,0.0,0.0001359558809781,0.0,0.0,100.09691619873048,0.0,0.0,0.0,0.529545783996582,4.0,0.0,1.0
402180,293.1243591308594,297.1499938964844,293.1499938964844,0.0234788320958614,-944.592041015625,304.1479187011719,0.6302855014801025,0.0659625530242919,0.0599097236990928,294.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5713977813720703,0.050000000745058,0.0480995289981365,293.0479736328125,297.1499938964844,293.1499938964844,0.1178356707096099,-2034.559814453125,304.1381530761719,0.8834185600280762,0.1847653537988662,0.1291367560625076,293.1593322753906,297.1499938964844,293.1499938964844,0.1778631210327148,-3826.2177734375,304.150634765625,0.9902603030204772,0.2557801604270935,0.2426231801509857,293.28662109375,297.1499938964844,293.1499938964844,0.0013242249842733,-503.39166259765625,292.94512939453125,0.5713977813720703,0.050000000745058,0.2281634509563446,291.1132507324219,291.1499938964844,269.8999938964844,267.8658142089844,284.04754638671875,293.31134033203125,291.1127014160156,1.0,0.1854826211929321,0.8300923705101013,0.8300923705101013,1.0,1.0,-0.849579930305481,0.3363982737064361,0.5131816267967224,0.2007574141025543,0.0,0.0,0.7305037379264832,24.34865951538086,25.0,-5.001729488372803,-6043.09912109375,69.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,311.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.767578125,18000.0,0.0,0.0,0.1346462368965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91270649433136,0.9127156138420104,-9.102765034185722e-06,0.0,0.0001366488140774,0.0,0.0,102.928955078125,0.0,0.0,0.0,0.53435218334198,4.0,0.0,1.0
402240,293.1243591308594,297.1499938964844,293.1499938964844,0.0234788320958614,-944.592041015625,304.1479187011719,0.6302855014801025,0.0659625530242919,0.0599097236990928,294.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5713977813720703,0.050000000745058,0.0480995289981365,293.0479736328125,297.1499938964844,293.1499938964844,0.1178356707096099,-2034.559814453125,304.1381530761719,0.8834185600280762,0.1847653537988662,0.1291367560625076,293.1593322753906,297.1499938964844,293.1499938964844,0.1778631210327148,-3826.2177734375,304.150634765625,0.9902603030204772,0.2557801604270935,0.2426231801509857,293.28662109375,297.1499938964844,293.1499938964844,0.0013242249842733,-503.39166259765625,292.94512939453125,0.5713977813720703,0.050000000745058,0.2281634509563446,291.1132507324219,291.1499938964844,269.8999938964844,267.8658142089844,284.04754638671875,293.31134033203125,291.1127014160156,1.0,0.1854826211929321,0.8300923705101013,0.8300923705101013,1.0,1.0,-0.849579930305481,0.3363982737064361,0.5131816267967224,0.2007574141025543,0.0,0.0,0.7305037379264832,24.34865951538086,25.0,-5.001729488372803,-6043.09912109375,69.99252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,311.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.767578125,18000.0,0.0,0.0,0.1346462368965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91270649433136,0.9127156138420104,-9.102765034185722e-06,0.0,0.0001366488140774,0.0,0.0,102.928955078125,0.0,0.0,0.0,0.53435218334198,4.0,0.0,1.0
402300,293.12481689453125,297.1499938964844,293.1499938964844,0.023660309612751,-948.1647338867188,304.1479797363281,0.6309409141540527,0.066195823252201,0.0601265653967857,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5713319778442383,0.050000000745058,0.0480999238789081,293.0472106933594,297.1499938964844,293.1499938964844,0.119007408618927,-2050.812744140625,304.1381530761719,0.8856868743896484,0.1862035542726516,0.1301474571228027,293.1593017578125,297.1499938964844,293.1499938964844,0.1777997761964798,-3825.167236328125,304.150634765625,0.9900695085525512,0.2556658387184143,0.2425181865692138,293.2864074707031,297.1499938964844,293.1499938964844,0.0013074233429506,-497.0425109863281,292.9201354980469,0.5713319778442383,0.050000000745058,0.228165328502655,291.1112060546875,291.1499938964844,269.9024658203125,267.8667907714844,284.03790283203125,293.3155517578125,291.110595703125,1.0,0.1856400817632675,0.8301135301589966,0.8301135301589966,1.0,1.0,-0.8509297370910645,0.3374182283878326,0.5135115385055542,0.2000080049037933,0.0,0.0,0.7332953214645386,24.35249137878418,25.0,-5.498290061950684,-6058.556640625,70.22019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,311.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.244140625,18000.0,0.0,0.0,0.135000929236412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9185819029808044,0.9185910820961,-9.166627933154814e-06,0.0,0.0001370087848044,0.0,0.0,104.48234558105467,0.0,0.0,0.0,0.5369558930397034,4.0,0.0,1.0
402360,293.1253356933594,297.1499938964844,293.1499938964844,0.0238324962556362,-951.54248046875,304.14801025390625,0.6315297484397888,0.0664136037230491,0.060330081731081,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5712416768074036,0.050000000745058,0.0481004640460014,293.046630859375,297.1499938964844,293.1499938964844,0.1201681792736053,-2066.880126953125,304.1382141113281,0.8878808617591858,0.1876202672719955,0.1311440467834472,293.1593322753906,297.1499938964844,293.1499938964844,0.1777350753545761,-3824.095703125,304.150634765625,0.9898443818092346,0.2555459439754486,0.2424084544181823,293.2862854003906,297.1499938964844,293.1499938964844,0.0012905462644994,-490.6670227050781,292.8948669433594,0.5712416768074036,0.050000000745058,0.2281678915023803,291.1090087890625,291.1499938964844,269.9042358398437,267.8671875,284.0272827148437,293.3201904296875,291.1083374023437,1.0,0.1857960820198059,0.8301258683204651,0.8301258683204651,1.0,1.0,-0.8522419929504395,0.3384580612182617,0.5137839317321777,0.1991575062274933,0.0,0.0,0.7362521886825562,24.357759475708008,25.0,-5.997945785522461,-6074.4697265625,70.44430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,311.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.083984375,18000.0,0.0,0.0,0.1353643983602523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247843027114868,0.924793541431427,-9.234437129634898e-06,0.0,0.0001373776613036,0.0,0.0,106.14035034179688,0.0,0.0,0.0,0.5397096276283264,4.0,0.0,1.0
402420,293.1264953613281,297.1499938964844,293.1499938964844,0.0241452306509017,-957.6494750976562,304.1481628417969,0.6325007677078247,0.066799595952034,0.0606937259435653,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5709916949272156,0.050000000745058,0.0481019653379917,293.04595947265625,297.1499938964844,293.1499938964844,0.1224476844072341,-2098.335693359375,304.1383361816406,0.8920338749885559,0.1903800070285797,0.1330882608890533,293.159423828125,297.1499938964844,293.1499938964844,0.1775972247123718,-3821.81201171875,304.1506652832031,0.9892919659614564,0.2552869021892547,0.2421720325946808,293.28619384765625,297.1499938964844,293.1499938964844,0.001256501651369,-477.8099365234375,292.8434753417969,0.5709916949272156,0.050000000745058,0.228175014257431,291.1041259765625,291.1499938964844,269.9056091308594,267.8661804199219,284.003662109375,293.3307189941406,291.1033935546875,1.0,0.1861021965742111,0.8301505446434021,0.8301505446434021,1.0,1.0,-0.8547381162643433,0.3405740857124328,0.5141640305519104,0.1971943378448486,0.0,0.0,0.7426959276199341,24.37274742126465,25.0,-6.801223278045654,-6107.58447265625,70.87931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,311.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17853.365234375,18000.0,0.0,0.0,0.1361181139945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382617473602296,0.9382711052894592,-9.383356882608496e-06,0.0,0.0001381425827275,0.0,0.0,109.8095932006836,0.0,0.0,0.0,0.5457116961479187,4.0,0.0,1.0
402480,293.1264953613281,297.1499938964844,293.1499938964844,0.0241452306509017,-957.6494750976562,304.1481628417969,0.6325007677078247,0.066799595952034,0.0606937259435653,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5709916949272156,0.050000000745058,0.0481019653379917,293.04595947265625,297.1499938964844,293.1499938964844,0.1224476844072341,-2098.335693359375,304.1383361816406,0.8920338749885559,0.1903800070285797,0.1330882608890533,293.159423828125,297.1499938964844,293.1499938964844,0.1775972247123718,-3821.81201171875,304.1506652832031,0.9892919659614564,0.2552869021892547,0.2421720325946808,293.28619384765625,297.1499938964844,293.1499938964844,0.001256501651369,-477.8099365234375,292.8434753417969,0.5709916949272156,0.050000000745058,0.228175014257431,291.1041259765625,291.1499938964844,269.9056091308594,267.8661804199219,284.003662109375,293.3307189941406,291.1033935546875,1.0,0.1861021965742111,0.8301505446434021,0.8301505446434021,1.0,1.0,-0.8547381162643433,0.3405740857124328,0.5141640305519104,0.1971943378448486,0.0,0.0,0.7426959276199341,24.37274742126465,25.0,-6.801223278045654,-6107.58447265625,70.87931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,311.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17853.365234375,18000.0,0.0,0.0,0.1361181139945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382617473602296,0.9382711052894592,-9.383356882608496e-06,0.0,0.0001381425827275,0.0,0.0,109.8095932006836,0.0,0.0,0.0,0.5457116961479187,4.0,0.0,1.0
402540,293.1278686523437,297.1499938964844,293.1499938964844,0.0244127977639436,-962.847900390625,304.1483154296875,0.6332061886787415,0.0671196952462196,0.0609982945024967,294.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5706634521484375,0.050000000745058,0.0481039434671402,293.0458679199219,297.1499938964844,293.1499938964844,0.1246582120656967,-2128.7138671875,304.1385498046875,0.8958740830421448,0.1930326223373413,0.1349595040082931,293.15966796875,297.1499938964844,293.1499938964844,0.1774407625198364,-3819.20654296875,304.15069580078125,0.988615334033966,0.2550004124641418,0.2419105768203735,293.286376953125,297.1499938964844,293.1499938964844,0.001221926882863,-464.7506103515625,292.7911071777344,0.5706634521484375,0.050000000745058,0.2281843870878219,291.0989685058594,291.1499938964844,269.9040832519531,267.8627624511719,283.9776611328125,293.3426818847656,291.0982360839844,1.0,0.1863981783390045,0.8301752209663391,0.8301752209663391,1.0,1.0,-0.8570489287376404,0.3426938354969024,0.5143550634384155,0.1949727535247802,0.0,0.0,0.7498481273651123,24.39336395263672,25.0,-7.104264259338379,-6142.1376953125,71.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,311.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17836.978515625,18000.0,0.0,0.0,0.1369071006774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9532073140144348,0.9532168507575988,-9.551315088174306e-06,0.0,0.000138943301863,0.0,0.0,113.98886108398438,0.0,0.0,0.0,0.5523969531059265,4.0,0.0,1.0
402600,293.1278686523437,297.1499938964844,293.1499938964844,0.0244127977639436,-962.847900390625,304.1483154296875,0.6332061886787415,0.0671196952462196,0.0609982945024967,294.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.5706634521484375,0.050000000745058,0.0481039434671402,293.0458679199219,297.1499938964844,293.1499938964844,0.1246582120656967,-2128.7138671875,304.1385498046875,0.8958740830421448,0.1930326223373413,0.1349595040082931,293.15966796875,297.1499938964844,293.1499938964844,0.1774407625198364,-3819.20654296875,304.15069580078125,0.988615334033966,0.2550004124641418,0.2419105768203735,293.286376953125,297.1499938964844,293.1499938964844,0.001221926882863,-464.7506103515625,292.7911071777344,0.5706634521484375,0.050000000745058,0.2281843870878219,291.0989685058594,291.1499938964844,269.9040832519531,267.8627624511719,283.9776611328125,293.3426818847656,291.0982360839844,1.0,0.1863981783390045,0.8301752209663391,0.8301752209663391,1.0,1.0,-0.8570489287376404,0.3426938354969024,0.5143550634384155,0.1949727535247802,0.0,0.0,0.7498481273651123,24.39336395263672,25.0,-7.104264259338379,-6142.1376953125,71.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,311.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17836.978515625,18000.0,0.0,0.0,0.1369071006774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9532073140144348,0.9532168507575988,-9.551315088174306e-06,0.0,0.000138943301863,0.0,0.0,113.98886108398438,0.0,0.0,0.0,0.5523969531059265,4.0,0.0,1.0
402660,293.1293334960937,297.1499938964844,293.1499938964844,0.0246364846825599,-967.174560546875,304.14849853515625,0.6336870193481445,0.0673812255263328,0.0612484365701675,294.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5702849626541138,0.050000000745058,0.0481062270700931,293.0462951660156,297.1499938964844,293.1499938964844,0.1267938762903213,-2157.943359375,304.1387939453125,0.8994413614273071,0.1955837905406952,0.1367582976818084,293.1600036621094,297.1499938964844,293.1499938964844,0.1772588491439819,-3816.153564453125,304.1507568359375,0.9878461956977844,0.2546886801719665,0.2416248172521591,293.2868347167969,297.1499938964844,293.1499938964844,0.0011868006549775,-451.47259521484375,292.7381286621094,0.5702849626541138,0.050000000745058,0.228195235133171,291.0940246582031,291.1499938964844,269.8995666503906,267.8568725585937,283.95037841796875,293.35546875,291.0933837890625,1.0,0.1866820156574249,0.8301813006401062,0.8301813006401062,1.0,1.0,-0.8591804504394531,0.3447653949260711,0.5144150257110596,0.1926248520612716,0.0,0.0,0.7576452493667603,24.41818046569824,25.0,-6.7902021408081055,-6177.716796875,71.68585968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,311.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.615234375,18000.0,0.0,0.0,0.1377291679382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695203304290771,0.9695300459861756,-9.73830719885882e-06,0.0,0.0001397776068188,0.0,0.0,118.68769073486328,0.0,0.0,0.0,0.5597290396690369,4.0,0.0,1.0
402720,293.1293334960937,297.1499938964844,293.1499938964844,0.0246364846825599,-967.174560546875,304.14849853515625,0.6336870193481445,0.0673812255263328,0.0612484365701675,294.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5702849626541138,0.050000000745058,0.0481062270700931,293.0462951660156,297.1499938964844,293.1499938964844,0.1267938762903213,-2157.943359375,304.1387939453125,0.8994413614273071,0.1955837905406952,0.1367582976818084,293.1600036621094,297.1499938964844,293.1499938964844,0.1772588491439819,-3816.153564453125,304.1507568359375,0.9878461956977844,0.2546886801719665,0.2416248172521591,293.2868347167969,297.1499938964844,293.1499938964844,0.0011868006549775,-451.47259521484375,292.7381286621094,0.5702849626541138,0.050000000745058,0.228195235133171,291.0940246582031,291.1499938964844,269.8995666503906,267.8568725585937,283.95037841796875,293.35546875,291.0933837890625,1.0,0.1866820156574249,0.8301813006401062,0.8301813006401062,1.0,1.0,-0.8591804504394531,0.3447653949260711,0.5144150257110596,0.1926248520612716,0.0,0.0,0.7576452493667603,24.41818046569824,25.0,-6.7902021408081055,-6177.716796875,71.68585968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,311.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17821.615234375,18000.0,0.0,0.0,0.1377291679382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695203304290771,0.9695300459861756,-9.73830719885882e-06,0.0,0.0001397776068188,0.0,0.0,118.68769073486328,0.0,0.0,0.0,0.5597290396690369,4.0,0.0,1.0
402780,293.130859375,297.1499938964844,293.1499938964844,0.0248218141496181,-970.7431640625,304.1487121582031,0.6340029239654541,0.0675958544015884,0.0614533722400665,294.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.569888710975647,0.050000000745058,0.0481086298823356,293.047119140625,297.1499938964844,293.1499938964844,0.1288562268018722,-2186.05615234375,304.1390991210937,0.902796983718872,0.1980427801609039,0.1384912878274917,293.160400390625,297.1499938964844,293.1499938964844,0.1770488023757934,-3812.600830078125,304.15087890625,0.987026035785675,0.2543571889400482,0.2413189113140106,293.2874755859375,297.1499938964844,293.1499938964844,0.0011511611519381,-437.9842224121094,292.6849060058594,0.569888710975647,0.050000000745058,0.2282066196203231,291.0896911621094,291.1499938964844,269.8919982910156,267.84844970703125,283.9226989746094,293.368408203125,291.0891418457031,1.0,0.1869525611400604,0.8301873207092285,0.8301873207092285,1.0,1.0,-0.8611552715301514,0.3467464447021484,0.5144088268280029,0.1902892291545868,0.0,0.0,0.7659850120544434,24.445241928100582,25.0,-5.904644012451172,-6213.89453125,72.05657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,311.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17808.724609375,18000.0,0.0,0.0,0.1385809034109115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869915843009948,0.9870015382766724,-9.942966244125271e-06,0.0,0.0001406420051353,0.0,0.0,123.88313293457033,0.0,0.0,0.0,0.5676209330558777,4.0,0.0,1.0
402840,293.130859375,297.1499938964844,293.1499938964844,0.0248218141496181,-970.7431640625,304.1487121582031,0.6340029239654541,0.0675958544015884,0.0614533722400665,294.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.569888710975647,0.050000000745058,0.0481086298823356,293.047119140625,297.1499938964844,293.1499938964844,0.1288562268018722,-2186.05615234375,304.1390991210937,0.902796983718872,0.1980427801609039,0.1384912878274917,293.160400390625,297.1499938964844,293.1499938964844,0.1770488023757934,-3812.600830078125,304.15087890625,0.987026035785675,0.2543571889400482,0.2413189113140106,293.2874755859375,297.1499938964844,293.1499938964844,0.0011511611519381,-437.9842224121094,292.6849060058594,0.569888710975647,0.050000000745058,0.2282066196203231,291.0896911621094,291.1499938964844,269.8919982910156,267.84844970703125,283.9226989746094,293.368408203125,291.0891418457031,1.0,0.1869525611400604,0.8301873207092285,0.8301873207092285,1.0,1.0,-0.8611552715301514,0.3467464447021484,0.5144088268280029,0.1902892291545868,0.0,0.0,0.7659850120544434,24.445241928100582,25.0,-5.904644012451172,-6213.89453125,72.05657196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,311.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17808.724609375,18000.0,0.0,0.0,0.1385809034109115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869915843009948,0.9870015382766724,-9.942966244125271e-06,0.0,0.0001406420051353,0.0,0.0,123.88313293457033,0.0,0.0,0.0,0.5676209330558777,4.0,0.0,1.0
402900,293.1316223144531,297.1499938964844,293.1499938964844,0.0249025356024503,-972.2911376953124,304.1487731933594,0.63411945104599,0.0676899328827858,0.0615425407886505,294.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.5696932077407837,0.050000000745058,0.0481098145246505,293.04766845703125,297.1499938964844,293.1499938964844,0.1298582255840301,-2199.67333984375,304.1392517089844,0.904427409172058,0.1992369592189788,0.1393332034349441,293.1605834960937,297.1499938964844,293.1499938964844,0.1769330352544784,-3810.632080078125,304.1509094238281,0.9866100549697876,0.2541863620281219,0.241160362958908,293.287841796875,297.1499938964844,293.1499938964844,0.0011331679997965,-431.1667785644531,292.6583251953125,0.5696932077407837,0.050000000745058,0.2282122522592544,291.087890625,291.1499938964844,269.88702392578125,267.8432312011719,283.90899658203125,293.3747253417969,291.08740234375,1.0,0.1870825588703155,0.8301903605461121,0.8301903605461121,1.0,1.0,-0.8620904684066772,0.3476897180080414,0.5144007802009583,0.1891680210828781,0.0,0.0,0.7703179121017456,24.459068298339844,25.0,-5.276102542877197,-6232.05908203125,72.23407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,311.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.6015625,18000.0,0.0,0.0,0.1390164196491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9960752725601196,0.9960853457450868,-1.005119520414155e-05,0.0,0.0001410839904565,0.0,0.0,126.6522979736328,0.0,0.0,0.0,0.5717395544052124,4.0,0.0,1.0
402960,293.1323547363281,297.1499938964844,293.1499938964844,0.0249776653945446,-973.7271118164062,304.1488647460937,0.6342223286628723,0.0677785128355026,0.0616258755326271,294.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.5695040822029114,0.050000000745058,0.0481109656393528,293.0483093261719,297.1499938964844,293.1499938964844,0.1308412998914718,-2213.0068359375,304.1394348144531,0.906054675579071,0.200408399105072,0.1401596516370773,293.1607666015625,297.1499938964844,293.1499938964844,0.1768111139535904,-3808.552734375,304.1509704589844,0.9861974716186525,0.2540138959884643,0.240999698638916,293.28826904296875,297.1499938964844,293.1499938964844,0.0011150467908009,-424.2955017089844,292.6318359375,0.5695040822029114,0.050000000745058,0.2282177060842514,291.0863342285156,291.1499938964844,269.8812561035156,267.8373718261719,283.89556884765625,293.380859375,291.0859375,1.0,0.187209352850914,0.8301866054534912,0.8301866054534912,1.0,1.0,-0.86299729347229,0.3485956788063049,0.5144016146659851,0.1880997568368911,0.0,0.0,0.7747222781181335,24.472871780395508,25.0,-4.548637390136719,-6250.15478515625,72.40705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,311.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17799.466796875,18000.0,0.0,0.0,0.1394565552473068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0053061246871948,1.0053162574768066,-1.0162444596062414e-05,0.0,0.0001415306760463,0.0,0.0,129.5144805908203,0.0,0.0,0.0,0.5759353637695312,4.0,0.0,1.0
