time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403020,293.1337280273437,297.1499938964844,293.1499938964844,0.0251157339662313,-976.349853515625,304.1490173339844,0.6344159841537476,0.0679464936256408,0.0617812983691692,294.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.5691544413566589,0.050000000745058,0.0481131002306938,293.0498352050781,297.1499938964844,293.1499938964844,0.1327412277460098,-2238.697509765625,304.1397705078125,0.9092824459075928,0.2026746273040771,0.1417601257562637,293.1611328125,297.1499938964844,293.1499938964844,0.1765499860048294,-3804.07958984375,304.1510925292969,0.985399067401886,0.2536684870719909,0.2406760454177856,293.28912353515625,297.1499938964844,293.1499938964844,0.0010784808546304,-410.4131774902344,292.5793151855469,0.5691544413566589,0.050000000745058,0.228227823972702,291.08416748046875,291.1499938964844,269.8672790527344,267.8236694335937,283.86993408203125,293.3923645019531,291.0839538574219,1.0,0.1874530613422393,0.8301791548728943,0.8301791548728943,1.0,1.0,-0.8647305965423584,0.3502784669399261,0.5144520998001099,0.1861757189035415,0.0,0.0,0.783661425113678,24.499975204467773,25.0,-2.8441786766052246,-6285.90185546875,72.73954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,311.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.544921875,18000.0,0.0,0.0,0.1403466314077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240284204483032,1.024038791656494,-1.0392050171503795e-05,0.0,0.0001424339861841,0.0,0.0,135.47117614746094,0.0,0.0,0.0,0.5844768285751343,4.0,0.0,1.0
403080,293.1337280273437,297.1499938964844,293.1499938964844,0.0251157339662313,-976.349853515625,304.1490173339844,0.6344159841537476,0.0679464936256408,0.0617812983691692,294.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.5691544413566589,0.050000000745058,0.0481131002306938,293.0498352050781,297.1499938964844,293.1499938964844,0.1327412277460098,-2238.697509765625,304.1397705078125,0.9092824459075928,0.2026746273040771,0.1417601257562637,293.1611328125,297.1499938964844,293.1499938964844,0.1765499860048294,-3804.07958984375,304.1510925292969,0.985399067401886,0.2536684870719909,0.2406760454177856,293.28912353515625,297.1499938964844,293.1499938964844,0.0010784808546304,-410.4131774902344,292.5793151855469,0.5691544413566589,0.050000000745058,0.228227823972702,291.08416748046875,291.1499938964844,269.8672790527344,267.8236694335937,283.86993408203125,293.3923645019531,291.0839538574219,1.0,0.1874530613422393,0.8301791548728943,0.8301791548728943,1.0,1.0,-0.8647305965423584,0.3502784669399261,0.5144520998001099,0.1861757189035415,0.0,0.0,0.783661425113678,24.499975204467773,25.0,-2.8441786766052246,-6285.90185546875,72.73954010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94012451171875,311.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.544921875,18000.0,0.0,0.0,0.1403466314077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0240284204483032,1.024038791656494,-1.0392050171503795e-05,0.0,0.0001424339861841,0.0,0.0,135.47117614746094,0.0,0.0,0.0,0.5844768285751343,4.0,0.0,1.0
403140,293.1349182128906,297.1499938964844,293.1499938964844,0.0252468530088663,-978.8155517578124,304.14910888671875,0.6346456408500671,0.0681154951453208,0.0619335286319255,294.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.5688583254814148,0.050000000745058,0.0481149069964885,293.0516967773437,297.1499938964844,293.1499938964844,0.1345448791980743,-2262.9873046875,304.1401672363281,0.912464201450348,0.2048334628343582,0.143286183476448,293.1614074707031,297.1499938964844,293.1499938964844,0.1762704700231552,-3799.2666015625,304.15118408203125,0.9846650958061218,0.253330796957016,0.2403568178415298,293.2900085449219,297.1499938964844,293.1499938964844,0.0010416940785944,-396.4241638183594,292.5276794433594,0.5688583254814148,0.050000000745058,0.2282364070415496,291.0833740234375,291.1499938964844,269.8500061035156,267.80718994140625,283.846435546875,293.4025573730469,291.0833740234375,1.0,0.1876840591430664,0.8301716446876526,0.8301716446876526,1.0,1.0,-0.8663738965988159,0.3517672121524811,0.5146067142486572,0.1846141815185547,0.0,0.0,0.7926146984100342,24.52562141418457,25.0,-0.9191710352897644,-6320.6650390625,73.05561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,311.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.46875,18000.0,0.0,0.0,0.1412407606840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042746663093567,1.0427573919296265,-1.0626955372572413e-05,0.0,0.0001433414290659,0.0,0.0,141.6332550048828,0.0,0.0,0.0,0.5930561423301697,4.0,0.0,1.0
403200,293.1349182128906,297.1499938964844,293.1499938964844,0.0252468530088663,-978.8155517578124,304.14910888671875,0.6346456408500671,0.0681154951453208,0.0619335286319255,294.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.5688583254814148,0.050000000745058,0.0481149069964885,293.0516967773437,297.1499938964844,293.1499938964844,0.1345448791980743,-2262.9873046875,304.1401672363281,0.912464201450348,0.2048334628343582,0.143286183476448,293.1614074707031,297.1499938964844,293.1499938964844,0.1762704700231552,-3799.2666015625,304.15118408203125,0.9846650958061218,0.253330796957016,0.2403568178415298,293.2900085449219,297.1499938964844,293.1499938964844,0.0010416940785944,-396.4241638183594,292.5276794433594,0.5688583254814148,0.050000000745058,0.2282364070415496,291.0833740234375,291.1499938964844,269.8500061035156,267.80718994140625,283.846435546875,293.4025573730469,291.0833740234375,1.0,0.1876840591430664,0.8301716446876526,0.8301716446876526,1.0,1.0,-0.8663738965988159,0.3517672121524811,0.5146067142486572,0.1846141815185547,0.0,0.0,0.7926146984100342,24.52562141418457,25.0,-0.9191710352897644,-6320.6650390625,73.05561065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,311.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.46875,18000.0,0.0,0.0,0.1412407606840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042746663093567,1.0427573919296265,-1.0626955372572413e-05,0.0,0.0001433414290659,0.0,0.0,141.6332550048828,0.0,0.0,0.0,0.5930561423301697,4.0,0.0,1.0
403260,293.1358642578125,297.1499938964844,293.1499938964844,0.0253836419433355,-981.3622436523438,304.1492004394531,0.6349614262580872,0.0683018043637275,0.0620975010097026,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5686178803443909,0.050000000745058,0.0481163822114467,293.05389404296875,297.1499938964844,293.1499938964844,0.1362482607364654,-2285.8359375,304.140625,0.915577232837677,0.2068808525800705,0.1447353214025497,293.1615600585937,297.1499938964844,293.1499938964844,0.1759823709726333,-3794.286376953125,304.1512756347656,0.9840116500854492,0.2530117332935333,0.2400522083044052,293.29083251953125,297.1499938964844,293.1499938964844,0.0010046864626929,-382.3313598632813,292.47711181640625,0.5686178803443909,0.050000000745058,0.2282433956861496,291.0839538574219,291.1499938964844,269.829345703125,267.7890014648437,283.82452392578125,293.4110717773437,291.0841064453125,1.0,0.1879037022590637,0.8301641941070557,0.8301641941070557,1.0,1.0,-0.8679542541503906,0.35309037566185,0.514863908290863,0.1833813339471817,0.0,0.0,0.8013916611671448,24.54889678955078,25.0,0.8646915555000305,-6354.30078125,73.35838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,311.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17799.0390625,18000.0,0.0,0.0,0.1421265751123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610231161117554,1.0610339641571045,-1.086147312889807e-05,0.0,0.0001442404027329,0.0,0.0,147.85321044921875,0.0,0.0,0.0,0.6014695167541504,4.0,0.0,1.0
403320,293.1358642578125,297.1499938964844,293.1499938964844,0.0253836419433355,-981.3622436523438,304.1492004394531,0.6349614262580872,0.0683018043637275,0.0620975010097026,294.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.5686178803443909,0.050000000745058,0.0481163822114467,293.05389404296875,297.1499938964844,293.1499938964844,0.1362482607364654,-2285.8359375,304.140625,0.915577232837677,0.2068808525800705,0.1447353214025497,293.1615600585937,297.1499938964844,293.1499938964844,0.1759823709726333,-3794.286376953125,304.1512756347656,0.9840116500854492,0.2530117332935333,0.2400522083044052,293.29083251953125,297.1499938964844,293.1499938964844,0.0010046864626929,-382.3313598632813,292.47711181640625,0.5686178803443909,0.050000000745058,0.2282433956861496,291.0839538574219,291.1499938964844,269.829345703125,267.7890014648437,283.82452392578125,293.4110717773437,291.0841064453125,1.0,0.1879037022590637,0.8301641941070557,0.8301641941070557,1.0,1.0,-0.8679542541503906,0.35309037566185,0.514863908290863,0.1833813339471817,0.0,0.0,0.8013916611671448,24.54889678955078,25.0,0.8646915555000305,-6354.30078125,73.35838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,311.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17799.0390625,18000.0,0.0,0.0,0.1421265751123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610231161117554,1.0610339641571045,-1.086147312889807e-05,0.0,0.0001442404027329,0.0,0.0,147.85321044921875,0.0,0.0,0.0,0.6014695167541504,4.0,0.0,1.0
403380,293.1365966796875,297.1499938964844,293.1499938964844,0.0255357660353183,-984.1767578125,304.1492004394531,0.6353839635848999,0.0685128942131996,0.0622825324535369,294.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.5684223771095276,0.050000000745058,0.0481175780296325,293.056396484375,297.1499938964844,293.1499938964844,0.1378495097160339,-2307.23828125,304.1410522460937,0.9185764193534852,0.208808034658432,0.1461017727851867,293.1615600585937,297.1499938964844,293.1499938964844,0.1757012754678726,-3789.41943359375,304.1513061523437,0.9834367632865906,0.2527185678482055,0.2397704273462295,293.29156494140625,297.1499938964844,293.1499938964844,0.0009676481131464,-368.2163391113281,292.42730712890625,0.5684223771095276,0.050000000745058,0.2282490730285644,291.0853881835937,291.1499938964844,269.8054504394531,267.7702331542969,283.80328369140625,293.4183044433594,291.08563232421875,1.0,0.1881132870912552,0.8301567435264587,0.8301567435264587,1.0,1.0,-0.8694862127304077,0.3542939722537994,0.5151922106742859,0.1823821812868118,0.0,0.0,0.8099099397659302,24.5695915222168,25.0,2.022582530975342,-6386.8134765625,73.64990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,311.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.49609375,18000.0,0.0,0.0,0.1429929137229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078572392463684,1.0785834789276123,-1.1091170563304331e-05,0.0,0.000145119629451,0.0,0.0,154.01560974121094,0.0,0.0,0.0,0.6095806956291199,4.0,0.0,1.0
403440,293.1365966796875,297.1499938964844,293.1499938964844,0.0255357660353183,-984.1767578125,304.1492004394531,0.6353839635848999,0.0685128942131996,0.0622825324535369,294.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.5684223771095276,0.050000000745058,0.0481175780296325,293.056396484375,297.1499938964844,293.1499938964844,0.1378495097160339,-2307.23828125,304.1410522460937,0.9185764193534852,0.208808034658432,0.1461017727851867,293.1615600585937,297.1499938964844,293.1499938964844,0.1757012754678726,-3789.41943359375,304.1513061523437,0.9834367632865906,0.2527185678482055,0.2397704273462295,293.29156494140625,297.1499938964844,293.1499938964844,0.0009676481131464,-368.2163391113281,292.42730712890625,0.5684223771095276,0.050000000745058,0.2282490730285644,291.0853881835937,291.1499938964844,269.8054504394531,267.7702331542969,283.80328369140625,293.4183044433594,291.08563232421875,1.0,0.1881132870912552,0.8301567435264587,0.8301567435264587,1.0,1.0,-0.8694862127304077,0.3542939722537994,0.5151922106742859,0.1823821812868118,0.0,0.0,0.8099099397659302,24.5695915222168,25.0,2.022582530975342,-6386.8134765625,73.64990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,311.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.49609375,18000.0,0.0,0.0,0.1429929137229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078572392463684,1.0785834789276123,-1.1091170563304331e-05,0.0,0.000145119629451,0.0,0.0,154.01560974121094,0.0,0.0,0.0,0.6095806956291199,4.0,0.0,1.0
403500,293.1368713378906,297.1499938964844,293.1499938964844,0.0256183575838804,-985.6996459960938,304.1492004394531,0.6356353163719177,0.0686278566718101,0.0623833276331424,294.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.5683402419090271,0.050000000745058,0.0481180809438228,293.0577392578125,297.1499938964844,293.1499938964844,0.1386123597621917,-2317.409423828125,304.14129638671875,0.9200265407562256,0.2097261399030685,0.1467535197734832,293.1614990234375,297.1499938964844,293.1499938964844,0.1755661070346832,-3787.078125,304.1513061523437,0.9831787943840028,0.2525824010372162,0.2396390289068222,293.2918701171875,297.1499938964844,293.1499938964844,0.0009491282398812,-361.1566467285156,292.4026184082031,0.5683402419090271,0.050000000745058,0.2282514721155166,291.0863037109375,291.1499938964844,269.7923583984375,267.7606506347656,283.7929992675781,293.421630859375,291.0865783691406,1.0,0.1882147043943405,0.8301529884338379,0.8301529884338379,1.0,1.0,-0.8702350854873657,0.3548521399497986,0.5153829455375671,0.1819688826799392,0.0,0.0,0.8140638470649719,24.57913398742676,25.0,2.426699161529541,-6402.6181640625,73.79185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,311.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17810.791015625,18000.0,0.0,0.0,0.1434159576892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087041974067688,1.0870531797409058,-1.1203522262803745e-05,0.0,0.000145548954606,0.0,0.0,157.05641174316406,0.0,0.0,0.0,0.6135057806968689,4.0,0.0,1.0
403560,293.1370849609375,297.1499938964844,293.1499938964844,0.0257059223949909,-987.3109741210938,304.149169921875,0.6359149217605591,0.0687497705221176,0.0624902360141277,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.5682680010795593,0.050000000745058,0.0481185242533683,293.0591735839844,297.1499938964844,293.1499938964844,0.1393482536077499,-2327.20556640625,304.1415405273437,0.9214376211166382,0.2106122374534607,0.1473826169967651,293.1614074707031,297.1499938964844,293.1499938964844,0.1754357516765594,-3784.81982421875,304.1513061523437,0.9829410314559937,0.2524541020393371,0.2395147979259491,293.2921447753906,297.1499938964844,293.1499938964844,0.0009306281572207,-354.1037292480469,292.3780517578125,0.5682680010795593,0.050000000745058,0.228253573179245,291.0873107910156,291.1499938964844,269.7785339355469,267.7509155273437,283.782958984375,293.4247131347656,291.0876159667969,1.0,0.1883138865232467,0.8301489353179932,0.8301489353179932,1.0,1.0,-0.8709722757339478,0.355381965637207,0.5155903100967407,0.181611031293869,0.0,0.0,0.8181366324424744,24.588159561157227,25.0,2.7363064289093018,-6418.111328125,73.93122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,311.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17815.314453125,18000.0,0.0,0.0,0.1438301503658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0952836275100708,1.095294952392578,-1.1313765753584448e-05,0.0,0.0001459693157812,0.0,0.0,160.05735778808594,0.0,0.0,0.0,0.6173314452171326,4.0,0.0,1.0
403620,293.1373596191406,297.1499938964844,293.1499938964844,0.0258989948779344,-990.8552856445312,304.1491394042969,0.6365693807601929,0.0690220445394516,0.062725193798542,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.56815505027771,0.050000000745058,0.0481192171573638,293.06219482421875,297.1499938964844,293.1499938964844,0.1407492905855178,-2345.8173828125,304.1420288085937,0.9241604804992676,0.2123015075922012,0.1485804170370102,293.1611328125,297.1499938964844,293.1499938964844,0.17519311606884,-3780.616943359375,304.1512756347656,0.9825305342674256,0.2522240281105041,0.2392890304327011,293.2926330566406,297.1499938964844,293.1499938964844,0.0008937133825384,-340.0302734375,292.3292236328125,0.56815505027771,0.050000000745058,0.2282568514347076,291.0895080566406,291.1499938964844,269.74884033203125,267.7310791015625,283.7627868652344,293.42919921875,291.0898132324219,1.0,0.1885066032409668,0.8301407694816589,0.8301407694816589,1.0,1.0,-0.8724255561828613,0.3563660979270935,0.5160594582557678,0.1810562759637832,0.0,0.0,0.8260535597801208,24.604379653930664,25.0,2.9785964488983154,-6448.4306640625,74.20414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,311.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.83984375,18000.0,0.0,0.0,0.1446303278207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110998392105105,1.111111402511597,-1.1527828974067234e-05,0.0,0.0001467813999624,0.0,0.0,165.9331512451172,0.0,0.0,0.0,0.6246898174285889,4.0,0.0,1.0
403680,293.1373596191406,297.1499938964844,293.1499938964844,0.0258989948779344,-990.8552856445312,304.1491394042969,0.6365693807601929,0.0690220445394516,0.062725193798542,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.56815505027771,0.050000000745058,0.0481192171573638,293.06219482421875,297.1499938964844,293.1499938964844,0.1407492905855178,-2345.8173828125,304.1420288085937,0.9241604804992676,0.2123015075922012,0.1485804170370102,293.1611328125,297.1499938964844,293.1499938964844,0.17519311606884,-3780.616943359375,304.1512756347656,0.9825305342674256,0.2522240281105041,0.2392890304327011,293.2926330566406,297.1499938964844,293.1499938964844,0.0008937133825384,-340.0302734375,292.3292236328125,0.56815505027771,0.050000000745058,0.2282568514347076,291.0895080566406,291.1499938964844,269.74884033203125,267.7310791015625,283.7627868652344,293.42919921875,291.0898132324219,1.0,0.1885066032409668,0.8301407694816589,0.8301407694816589,1.0,1.0,-0.8724255561828613,0.3563660979270935,0.5160594582557678,0.1810562759637832,0.0,0.0,0.8260535597801208,24.604379653930664,25.0,2.9785964488983154,-6448.4306640625,74.20414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,311.5533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17824.83984375,18000.0,0.0,0.0,0.1446303278207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1110998392105105,1.111111402511597,-1.1527828974067234e-05,0.0,0.0001467813999624,0.0,0.0,165.9331512451172,0.0,0.0,0.0,0.6246898174285889,4.0,0.0,1.0
403740,293.13720703125,297.1499938964844,293.1499938964844,0.0261477082967758,-995.4194946289062,304.1490173339844,0.6374861598014832,0.0693757534027099,0.063022531569004,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.5681124925613403,0.050000000745058,0.0481194779276847,293.0652160644531,297.1499938964844,293.1499938964844,0.1420852243900299,-2363.53564453125,304.1424560546875,0.9268378615379332,0.2139123529195785,0.1497161835432052,293.1605834960937,297.1499938964844,293.1499938964844,0.1750022172927856,-3777.329833984375,304.15118408203125,0.982266128063202,0.2520532608032226,0.2391124218702316,293.2928161621094,297.1499938964844,293.1499938964844,0.0008572915103286,-326.1531982421875,292.280517578125,0.5681124925613403,0.050000000745058,0.2282580882310867,291.0911865234375,291.1499938964844,269.7165832519531,267.71075439453125,283.74090576171875,293.4289245605469,291.09136962890625,1.0,0.1886943876743316,0.8301326036453247,0.8301326036453247,1.0,1.0,-0.8739352226257324,0.3572943806648254,0.516640841960907,0.1807160973548889,0.0,0.0,0.8337690830230713,24.614276885986328,25.0,2.183464288711548,-6478.6220703125,74.47806549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,311.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.0234375,18000.0,0.0,0.0,0.1453900188207626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1261006593704224,1.1261123418807983,-1.1733471183106303e-05,0.0,0.0001475523895351,0.0,0.0,171.64540100097656,0.0,0.0,0.0,0.6316896080970764,4.0,0.0,1.0
403800,293.13720703125,297.1499938964844,293.1499938964844,0.0261477082967758,-995.4194946289062,304.1490173339844,0.6374861598014832,0.0693757534027099,0.063022531569004,294.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.5681124925613403,0.050000000745058,0.0481194779276847,293.0652160644531,297.1499938964844,293.1499938964844,0.1420852243900299,-2363.53564453125,304.1424560546875,0.9268378615379332,0.2139123529195785,0.1497161835432052,293.1605834960937,297.1499938964844,293.1499938964844,0.1750022172927856,-3777.329833984375,304.15118408203125,0.982266128063202,0.2520532608032226,0.2391124218702316,293.2928161621094,297.1499938964844,293.1499938964844,0.0008572915103286,-326.1531982421875,292.280517578125,0.5681124925613403,0.050000000745058,0.2282580882310867,291.0911865234375,291.1499938964844,269.7165832519531,267.71075439453125,283.74090576171875,293.4289245605469,291.09136962890625,1.0,0.1886943876743316,0.8301326036453247,0.8301326036453247,1.0,1.0,-0.8739352226257324,0.3572943806648254,0.516640841960907,0.1807160973548889,0.0,0.0,0.8337690830230713,24.614276885986328,25.0,2.183464288711548,-6478.6220703125,74.47806549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,311.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.0234375,18000.0,0.0,0.0,0.1453900188207626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1261006593704224,1.1261123418807983,-1.1733471183106303e-05,0.0,0.0001475523895351,0.0,0.0,171.64540100097656,0.0,0.0,0.0,0.6316896080970764,4.0,0.0,1.0
403860,293.1366577148437,297.1499938964844,293.1499938964844,0.0264678932726383,-1001.230712890625,304.1488037109375,0.6387098431587219,0.0698086470365524,0.0633949264883995,294.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5681439638137817,0.050000000745058,0.0481192804872989,293.0682373046875,297.1499938964844,293.1499938964844,0.1433722823858261,-2380.586669921875,304.142822265625,0.929496705532074,0.2154459357261657,0.1507997512817382,293.1597595214844,297.1499938964844,293.1499938964844,0.1748805940151214,-3775.267333984375,304.1509704589844,0.9821685552597046,0.251947671175003,0.2389975041151046,293.2926940917969,297.1499938964844,293.1499938964844,0.0008214600384235,-312.5132141113281,292.2318420410156,0.5681439638137817,0.050000000745058,0.2282571494579315,291.0919494628906,291.1499938964844,269.6820068359375,267.69000244140625,283.7191467285156,293.4272155761719,291.0920104980469,1.0,0.1888808608055114,0.8301249146461487,0.8301249146461487,1.0,1.0,-0.8755432963371277,0.3581946492195129,0.5173486471176147,0.180576354265213,0.0,0.0,0.8414497971534729,24.61727905273437,25.0,1.0578391551971436,-6508.69140625,74.75936126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,311.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.177734375,18000.0,0.0,0.0,0.1461102217435836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405631303787231,1.1405750513076782,-1.1933702808164526e-05,0.0,0.0001482833031332,0.0,0.0,177.27822875976562,0.0,0.0,0.0,0.6384543776512146,4.0,0.0,1.0
403920,293.1366577148437,297.1499938964844,293.1499938964844,0.0264678932726383,-1001.230712890625,304.1488037109375,0.6387098431587219,0.0698086470365524,0.0633949264883995,294.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5681439638137817,0.050000000745058,0.0481192804872989,293.0682373046875,297.1499938964844,293.1499938964844,0.1433722823858261,-2380.586669921875,304.142822265625,0.929496705532074,0.2154459357261657,0.1507997512817382,293.1597595214844,297.1499938964844,293.1499938964844,0.1748805940151214,-3775.267333984375,304.1509704589844,0.9821685552597046,0.251947671175003,0.2389975041151046,293.2926940917969,297.1499938964844,293.1499938964844,0.0008214600384235,-312.5132141113281,292.2318420410156,0.5681439638137817,0.050000000745058,0.2282571494579315,291.0919494628906,291.1499938964844,269.6820068359375,267.69000244140625,283.7191467285156,293.4272155761719,291.0920104980469,1.0,0.1888808608055114,0.8301249146461487,0.8301249146461487,1.0,1.0,-0.8755432963371277,0.3581946492195129,0.5173486471176147,0.180576354265213,0.0,0.0,0.8414497971534729,24.61727905273437,25.0,1.0578391551971436,-6508.69140625,74.75936126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,311.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.177734375,18000.0,0.0,0.0,0.1461102217435836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405631303787231,1.1405750513076782,-1.1933702808164526e-05,0.0,0.0001482833031332,0.0,0.0,177.27822875976562,0.0,0.0,0.0,0.6384543776512146,4.0,0.0,1.0
403980,293.13592529296875,297.1499938964844,293.1499938964844,0.026841327548027,-1007.9061889648438,304.1485900878906,0.6401507258415222,0.0702979117631912,0.0638224110007286,294.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5682198405265808,0.050000000745058,0.0481188111007213,293.07135009765625,297.1499938964844,293.1499938964844,0.1445942968130111,-2396.750244140625,304.1431579589844,0.9320610761642456,0.2168849408626556,0.151820033788681,293.1588134765625,297.1499938964844,293.1499938964844,0.1748180389404297,-3774.239013671875,304.1507568359375,0.9821926355361938,0.2518978118896484,0.2389372438192367,293.29229736328125,297.1499938964844,293.1499938964844,0.0007862293859943,-299.1093139648437,292.183349609375,0.5682198405265808,0.050000000745058,0.2282549291849136,291.092041015625,291.1499938964844,269.64532470703125,267.6688842773437,283.6983337402344,293.4258117675781,291.092041015625,1.0,0.1890676319599151,0.8301172256469727,0.8301172256469727,1.0,1.0,-0.8772052526473999,0.3590571582317352,0.5181480646133423,0.1806031316518783,0.0,0.0,0.8491647839546204,24.617027282714844,25.0,0.2003601193428039,-6538.357421875,75.04589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,311.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.478515625,18000.0,0.0,0.0,0.1467939168214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154685378074646,1.1546975374221802,-1.2131284165661782e-05,0.0,0.0001489771530032,0.0,0.0,182.9009704589844,0.0,0.0,0.0,0.645074188709259,4.0,0.0,1.0
404040,293.13592529296875,297.1499938964844,293.1499938964844,0.026841327548027,-1007.9061889648438,304.1485900878906,0.6401507258415222,0.0702979117631912,0.0638224110007286,294.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5682198405265808,0.050000000745058,0.0481188111007213,293.07135009765625,297.1499938964844,293.1499938964844,0.1445942968130111,-2396.750244140625,304.1431579589844,0.9320610761642456,0.2168849408626556,0.151820033788681,293.1588134765625,297.1499938964844,293.1499938964844,0.1748180389404297,-3774.239013671875,304.1507568359375,0.9821926355361938,0.2518978118896484,0.2389372438192367,293.29229736328125,297.1499938964844,293.1499938964844,0.0007862293859943,-299.1093139648437,292.183349609375,0.5682198405265808,0.050000000745058,0.2282549291849136,291.092041015625,291.1499938964844,269.64532470703125,267.6688842773437,283.6983337402344,293.4258117675781,291.092041015625,1.0,0.1890676319599151,0.8301172256469727,0.8301172256469727,1.0,1.0,-0.8772052526473999,0.3590571582317352,0.5181480646133423,0.1806031316518783,0.0,0.0,0.8491647839546204,24.617027282714844,25.0,0.2003601193428039,-6538.357421875,75.04589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,311.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.478515625,18000.0,0.0,0.0,0.1467939168214798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154685378074646,1.1546975374221802,-1.2131284165661782e-05,0.0,0.0001489771530032,0.0,0.0,182.9009704589844,0.0,0.0,0.0,0.645074188709259,4.0,0.0,1.0
404100,293.135498046875,297.1499938964844,293.1499938964844,0.027015971019864,-1011.596923828125,304.1485290527344,0.6409316062927246,0.0705591067671775,0.0640521273016929,294.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.5682674050331116,0.050000000745058,0.0481185168027877,293.07293701171875,297.1499938964844,293.1499938964844,0.1451760828495025,-2404.434326171875,304.1433410644531,0.9332885146141052,0.2175648808479309,0.1523032635450363,293.15826416015625,297.1499938964844,293.1499938964844,0.1748054027557373,-3774.048828125,304.150634765625,0.9822382926940918,0.251891165971756,0.2389250695705413,293.2920227050781,297.1499938964844,293.1499938964844,0.0007688269251957,-292.48992919921875,292.1592102050781,0.5682674050331116,0.050000000745058,0.2282535284757614,291.0919494628906,291.1499938964844,269.62628173828125,267.6581726074219,283.6883850097656,293.4254150390625,291.0919189453125,1.0,0.1891612410545349,0.830113410949707,0.830113410949707,1.0,1.0,-0.8780442476272583,0.3594719469547272,0.5185723304748535,0.1806687712669372,0.0,0.0,0.8530442118644714,24.616504669189453,25.0,-0.0950623825192451,-6552.9755859375,75.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,311.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.759765625,18000.0,0.0,0.0,0.1471229791641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1616449356079102,1.1616570949554443,-1.2229465028212871e-05,0.0,0.0001493111340096,0.0,0.0,185.71746826171875,0.0,0.0,0.0,0.6483420729637146,4.0,0.0,1.0
404160,293.13507080078125,297.1499938964844,293.1499938964844,0.0271810758858919,-1015.37548828125,304.14849853515625,0.6417441964149475,0.0708294212818145,0.0642905533313751,294.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5683186054229736,0.050000000745058,0.0481182001531124,293.0745849609375,297.1499938964844,293.1499938964844,0.1457371413707733,-2411.837158203125,304.1435241699219,0.9344735741615297,0.2182179540395736,0.1527678966522216,293.15771484375,297.1499938964844,293.1499938964844,0.1748034358024597,-3774.042236328125,304.1505432128906,0.9823011159896852,0.2518952786922455,0.2389234155416488,293.2917175292969,297.1499938964844,293.1499938964844,0.0007515232427977,-285.9086608886719,292.1351928710937,0.5683186054229736,0.050000000745058,0.2282520234584808,291.091796875,291.1499938964844,269.6067810058594,267.6473999023437,283.6786499023437,293.4252319335937,291.0917663574219,1.0,0.1892549842596054,0.8301075100898743,0.8301075100898743,1.0,1.0,-0.8788838982582092,0.3598755300045013,0.5190083384513855,0.1807631701231002,0.0,0.0,0.8569405674934387,24.61599540710449,25.0,-0.3176753222942352,-6567.4306640625,75.3349380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,311.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17843.97265625,18000.0,0.0,0.0,0.1474442780017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168544888496399,1.1685571670532229,-1.2327374861342832e-05,0.0,0.0001496371987741,0.0,0.0,188.5402069091797,0.0,0.0,0.0,0.6515849828720093,4.0,0.0,1.0
404220,293.1341552734375,297.1499938964844,293.1499938964844,0.0275123137980699,-1023.2925415039062,304.1484375,0.6434473395347595,0.0713933855295181,0.0647894367575645,294.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.5684270262718201,0.050000000745058,0.0481175296008586,293.07794189453125,297.1499938964844,293.1499938964844,0.1467963457107544,-2425.791259765625,304.1439208984375,0.9367097020149232,0.2194433659315109,0.1536415517330169,293.1565856933594,297.1499938964844,293.1499938964844,0.174827292561531,-3774.507568359375,304.1503295898437,0.982467532157898,0.2519320845603943,0.2389479875564575,293.291015625,297.1499938964844,293.1499938964844,0.0007171928300522,-272.8524780273437,292.08740234375,0.5684270262718201,0.050000000745058,0.2282488495111465,291.09136962890625,291.1499938964844,269.56658935546875,267.6256103515625,283.6598815917969,293.4254150390625,291.09130859375,1.0,0.1894426047801971,0.8300957083702087,0.8300957083702087,1.0,1.0,-0.880556046962738,0.3606502711772918,0.5199058055877686,0.1810246556997299,0.0,0.0,0.8647875189781189,24.61544609069824,25.0,-0.616735577583313,-6595.81982421875,75.62442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,311.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.400390625,18000.0,0.0,0.0,0.1480659991502761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182170271873474,1.182182788848877,-1.252242236660095e-05,0.0,0.0001502681698184,0.0,0.0,194.20425415039065,0.0,0.0,0.0,0.6579983234405518,4.0,0.0,1.0
404280,293.1341552734375,297.1499938964844,293.1499938964844,0.0275123137980699,-1023.2925415039062,304.1484375,0.6434473395347595,0.0713933855295181,0.0647894367575645,294.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.5684270262718201,0.050000000745058,0.0481175296008586,293.07794189453125,297.1499938964844,293.1499938964844,0.1467963457107544,-2425.791259765625,304.1439208984375,0.9367097020149232,0.2194433659315109,0.1536415517330169,293.1565856933594,297.1499938964844,293.1499938964844,0.174827292561531,-3774.507568359375,304.1503295898437,0.982467532157898,0.2519320845603943,0.2389479875564575,293.291015625,297.1499938964844,293.1499938964844,0.0007171928300522,-272.8524780273437,292.08740234375,0.5684270262718201,0.050000000745058,0.2282488495111465,291.09136962890625,291.1499938964844,269.56658935546875,267.6256103515625,283.6598815917969,293.4254150390625,291.09130859375,1.0,0.1894426047801971,0.8300957083702087,0.8300957083702087,1.0,1.0,-0.880556046962738,0.3606502711772918,0.5199058055877686,0.1810246556997299,0.0,0.0,0.8647875189781189,24.61544609069824,25.0,-0.616735577583313,-6595.81982421875,75.62442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786071777344,311.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.400390625,18000.0,0.0,0.0,0.1480659991502761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182170271873474,1.182182788848877,-1.252242236660095e-05,0.0,0.0001502681698184,0.0,0.0,194.20425415039065,0.0,0.0,0.0,0.6579983234405518,4.0,0.0,1.0
404340,293.1335754394531,297.1499938964844,293.1499938964844,0.0277229230850934,-1028.249267578125,304.1484069824219,0.6445139646530151,0.071745790541172,0.0651019215583801,294.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.5684932470321655,0.050000000745058,0.0481171198189258,293.0800170898437,297.1499938964844,293.1499938964844,0.1473880857229232,-2433.57373046875,304.1441650390625,0.9379555583000184,0.2201235592365265,0.1541274189949035,293.1558837890625,297.1499938964844,293.1499938964844,0.1748587638139724,-3775.081298828125,304.15020751953125,0.9825893640518188,0.251971960067749,0.2389800399541854,293.29052734375,297.1499938964844,293.1499938964844,0.0006967764929868,-265.08843994140625,292.0589294433594,0.5684932470321655,0.050000000745058,0.2282469123601913,291.0910339355469,291.1499938964844,269.5417785644531,267.6123962402344,283.6489562988281,293.42584228515625,291.0909729003906,1.0,0.1895550936460495,0.8300886154174805,0.8300886154174805,1.0,1.0,-0.8815498948097229,0.3610953688621521,0.5204545259475708,0.1812190264463424,0.0,0.0,0.8695365190505981,24.615625381469727,25.0,-0.7420549392700195,-6612.49755859375,75.79761505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,311.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17847.736328125,18000.0,0.0,0.0,0.1484261006116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902332305908203,1.1902458667755127,-1.2638882253668273e-05,0.0,0.0001506336266174,0.0,0.0,197.6123809814453,0.0,0.0,0.0,0.6618000864982605,4.0,0.0,1.0
404400,293.1332092285156,297.1499938964844,293.1499938964844,0.0278685986995697,-1031.6298828125,304.1483764648437,0.6452397704124451,0.0719854086637497,0.0653146505355835,294.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.5685373544692993,0.050000000745058,0.048116847872734,293.0814514160156,297.1499938964844,293.1499938964844,0.14776611328125,-2438.540771484375,304.1443176269531,0.9387493133544922,0.2205564230680465,0.1544369608163833,293.1553955078125,297.1499938964844,293.1499938964844,0.1748857349157333,-3775.56640625,304.1501159667969,0.9826775789260864,0.2520047426223755,0.2390073984861374,293.29022216796875,297.1499938964844,293.1499938964844,0.000683216494508,-259.931884765625,292.0400085449219,0.5685373544692993,0.050000000745058,0.2282456159591674,291.0907897949219,291.1499938964844,269.5249938964844,267.6035461425781,283.6417541503906,293.42626953125,291.0907287597656,1.0,0.1896299719810485,0.8300839066505432,0.8300839066505432,1.0,1.0,-0.8822076916694641,0.3613849580287933,0.5208227038383484,0.1813604533672332,0.0,0.0,0.872719943523407,24.615964889526367,25.0,-0.8206672072410583,-6623.47412109375,75.9127426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,311.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.703125,18000.0,0.0,0.0,0.1486617624759674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1955639123916626,1.1955766677856443,-1.2716331184492446e-05,0.0,0.0001508728018961,0.0,0.0,199.88912963867188,0.0,0.0,0.0,0.6643156409263611,4.0,0.0,1.0
404460,293.1322631835937,297.1499938964844,293.1499938964844,0.0282497256994247,-1040.3057861328125,304.1482849121094,0.6471056938171387,0.0726016834378242,0.0658625215291976,294.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5686447024345398,0.050000000745058,0.0481161847710609,293.0850524902344,297.1499938964844,293.1499938964844,0.1486459672451019,-2450.08642578125,304.1447448730469,0.9405872225761414,0.2215576767921447,0.1551540195941925,293.1542053222656,297.1499938964844,293.1499938964844,0.174975961446762,-3777.17138671875,304.1499328613281,0.9829208850860596,0.2521098852157593,0.2390982955694198,293.28936767578125,297.1499938964844,293.1499938964844,0.0006495467387139,-247.1287384033203,291.9928894042969,0.5686447024345398,0.050000000745058,0.2282424569129943,291.090087890625,291.1499938964844,269.48223876953125,267.581298828125,283.6241149902344,293.4276733398437,291.0899963378906,1.0,0.1898164451122284,0.8300697803497314,0.8300697803497314,1.0,1.0,-0.8838303685188293,0.3620856702327728,0.5217447280883789,0.1817438155412674,0.0,0.0,0.8807593584060669,24.61772727966309,25.0,-1.0316630601882937,-6650.3955078125,76.19869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,311.6776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.84375,18000.0,0.0,0.0,0.1492349654436111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208737015724182,1.2087500095367432,-1.2909143151773604e-05,0.0,0.0001514545147074,0.0,0.0,205.59490966796875,0.0,0.0,0.0,0.670540988445282,4.0,0.0,1.0
404520,293.1322631835937,297.1499938964844,293.1499938964844,0.0282497256994247,-1040.3057861328125,304.1482849121094,0.6471056938171387,0.0726016834378242,0.0658625215291976,294.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5686447024345398,0.050000000745058,0.0481161847710609,293.0850524902344,297.1499938964844,293.1499938964844,0.1486459672451019,-2450.08642578125,304.1447448730469,0.9405872225761414,0.2215576767921447,0.1551540195941925,293.1542053222656,297.1499938964844,293.1499938964844,0.174975961446762,-3777.17138671875,304.1499328613281,0.9829208850860596,0.2521098852157593,0.2390982955694198,293.28936767578125,297.1499938964844,293.1499938964844,0.0006495467387139,-247.1287384033203,291.9928894042969,0.5686447024345398,0.050000000745058,0.2282424569129943,291.090087890625,291.1499938964844,269.48223876953125,267.581298828125,283.6241149902344,293.4276733398437,291.0899963378906,1.0,0.1898164451122284,0.8300697803497314,0.8300697803497314,1.0,1.0,-0.8838303685188293,0.3620856702327728,0.5217447280883789,0.1817438155412674,0.0,0.0,0.8807593584060669,24.61772727966309,25.0,-1.0316630601882937,-6650.3955078125,76.19869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927673339844,311.6776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.84375,18000.0,0.0,0.0,0.1492349654436111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208737015724182,1.2087500095367432,-1.2909143151773604e-05,0.0,0.0001514545147074,0.0,0.0,205.59490966796875,0.0,0.0,0.0,0.670540988445282,4.0,0.0,1.0
404580,293.13134765625,297.1499938964844,293.1499938964844,0.0289570223540067,-1048.4393310546875,304.1476135253906,0.6490309238433838,0.0732386931777,0.0664293840527534,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.5687463879585266,0.050000000745058,0.0481155551970005,293.0887451171875,297.1499938964844,293.1499938964844,0.1494420170783996,-2460.5146484375,304.1451721191406,0.9422339200973512,0.2224532812833786,0.1557978242635727,293.1530456542969,297.1499938964844,293.1499938964844,0.1750945597887039,-3779.26416015625,304.1497497558594,0.9831885695457458,0.2522430717945099,0.2392163127660751,293.2884826660156,297.1499938964844,293.1499938964844,0.0006161561468616,-234.43280029296875,291.9459533691406,0.5687463879585266,0.050000000745058,0.2282394766807556,291.08917236328125,291.1499938964844,269.4385070800781,267.5588684082031,283.606689453125,293.42950439453125,291.08905029296875,1.0,0.1900015175342559,0.8300556540489197,0.8300556540489197,1.0,1.0,-0.8854207396507263,0.3627600073814392,0.5226607322692871,0.1821514368057251,0.0,0.0,0.8889266848564148,24.62067413330078,25.0,-1.310033082962036,-6676.62939453125,76.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,311.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.986328125,18000.0,0.0,0.0,0.1497899144887924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217036485671997,1.2217167615890503,-1.31009992401232e-05,0.0,0.0001520177320344,0.0,0.0,211.32373046875,0.0,0.0,0.0,0.6766799092292786,4.0,0.0,1.0
404640,293.13134765625,297.1499938964844,293.1499938964844,0.0289570223540067,-1048.4393310546875,304.1476135253906,0.6490309238433838,0.0732386931777,0.0664293840527534,294.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.5687463879585266,0.050000000745058,0.0481155551970005,293.0887451171875,297.1499938964844,293.1499938964844,0.1494420170783996,-2460.5146484375,304.1451721191406,0.9422339200973512,0.2224532812833786,0.1557978242635727,293.1530456542969,297.1499938964844,293.1499938964844,0.1750945597887039,-3779.26416015625,304.1497497558594,0.9831885695457458,0.2522430717945099,0.2392163127660751,293.2884826660156,297.1499938964844,293.1499938964844,0.0006161561468616,-234.43280029296875,291.9459533691406,0.5687463879585266,0.050000000745058,0.2282394766807556,291.08917236328125,291.1499938964844,269.4385070800781,267.5588684082031,283.606689453125,293.42950439453125,291.08905029296875,1.0,0.1900015175342559,0.8300556540489197,0.8300556540489197,1.0,1.0,-0.8854207396507263,0.3627600073814392,0.5226607322692871,0.1821514368057251,0.0,0.0,0.8889266848564148,24.62067413330078,25.0,-1.310033082962036,-6676.62939453125,76.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,311.6925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.986328125,18000.0,0.0,0.0,0.1497899144887924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217036485671997,1.2217167615890503,-1.31009992401232e-05,0.0,0.0001520177320344,0.0,0.0,211.32373046875,0.0,0.0,0.0,0.6766799092292786,4.0,0.0,1.0
404700,293.1308898925781,297.1499938964844,293.1499938964844,0.0294361487030982,-1053.9346923828125,304.147216796875,0.6500163078308105,0.0735653787851333,0.0667205676436424,294.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5687934756278992,0.050000000745058,0.0481152646243572,293.09063720703125,297.1499938964844,293.1499938964844,0.1498041301965713,-2465.252197265625,304.1453857421875,0.9429746866226196,0.2228554487228393,0.1560882329940796,293.1524353027344,297.1499938964844,293.1499938964844,0.1751652359962463,-3780.506591796875,304.1496887207031,0.983329713344574,0.2523203790187835,0.2392857521772384,293.2880249023437,297.1499938964844,293.1499938964844,0.0005995725514367,-228.1278533935547,291.9225158691406,0.5687934756278992,0.050000000745058,0.2282381057739257,291.088623046875,291.1499938964844,269.4163513183594,267.547607421875,283.5980224609375,293.4306030273437,291.0884704589844,1.0,0.1900932490825653,0.8300486207008362,0.8300486207008362,1.0,1.0,-0.8862001299858093,0.363088309764862,0.5231118202209473,0.1823568344116211,0.0,0.0,0.8930768370628357,24.6226749420166,25.0,-1.479641079902649,-6689.4794921875,76.62130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,311.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17853.759765625,18000.0,0.0,0.0,0.1500608026981353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281185388565063,1.2281317710876465,-1.3196606232668271e-05,0.0,0.000152292632265,0.0,0.0,214.1988220214844,0.0,0.0,0.0,0.6797215938568115,4.0,0.0,1.0
404760,293.1304626464844,297.1499938964844,293.1499938964844,0.0296925026923418,-1058.6463623046875,304.1472473144531,0.651010274887085,0.0738953128457069,0.0670152083039283,294.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5688368678092957,0.050000000745058,0.0481149964034557,293.0925598144531,297.1499938964844,293.1499938964844,0.1501429677009582,-2469.681640625,304.1455993652344,0.9436606764793396,0.223228171467781,0.1563582569360733,293.15185546875,297.1499938964844,293.1499938964844,0.1752426475286483,-3781.865478515625,304.14959716796875,0.9834732413291932,0.2524039149284363,0.2393612712621688,293.28759765625,297.1499938964844,293.1499938964844,0.0005830478621646,-221.84559631347656,291.8991394042969,0.5688368678092957,0.050000000745058,0.2282368242740631,291.0880126953125,291.1499938964844,269.39404296875,267.53631591796875,283.58941650390625,293.43182373046875,291.0878295898437,1.0,0.1901843249797821,0.8300401568412781,0.8300401568412781,1.0,1.0,-0.8869666457176208,0.3634109199047088,0.5235557556152344,0.1825594156980514,0.0,0.0,0.8972760438919067,24.62510108947754,25.0,-1.6567368507385254,-6702.15380859375,76.7596206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,311.70660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.494140625,18000.0,0.0,0.0,0.150328055024147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2344965934753418,1.234509825706482,-1.3292150470078925e-05,0.0,0.0001525638654129,0.0,0.0,217.0847625732422,0.0,0.0,0.0,0.6827478408813477,4.0,0.0,1.0
