time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404820,293.12957763671875,297.1499938964844,293.1499938964844,0.0302457362413406,-1068.216552734375,304.1472473144531,0.6530190706253052,0.0745653882622718,0.0676137208938598,294.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5689119696617126,0.050000000745058,0.0481145307421684,293.0964660644531,297.1499938964844,293.1499938964844,0.1507527977228164,-2477.6435546875,304.14605712890625,0.9448729753494264,0.2238882184028625,0.1568388938903808,293.1507263183594,297.1499938964844,293.1499938964844,0.1754159480333328,-3784.902099609375,304.1494445800781,0.9837642312049866,0.2525877952575683,0.2395285964012146,293.28668212890625,297.1499938964844,293.1499938964844,0.0005506179877556,-209.36656188964844,291.8523864746094,0.5689119696617126,0.050000000745058,0.2282346189022064,291.0865783691406,291.1499938964844,269.34912109375,267.5137023925781,283.5721435546875,293.4346008300781,291.0863647460937,1.0,0.1903641819953918,0.8300232291221619,0.8300232291221619,1.0,1.0,-0.8884595036506653,0.3640420436859131,0.5244174599647522,0.1829470545053482,0.0,0.0,0.9058334231376648,24.63117218017578,25.0,-2.0399484634399414,-6727.00244140625,77.03155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,311.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.978515625,18000.0,0.0,0.0,0.150853231549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247146725654602,1.2471601963043213,-1.3483120710588992e-05,0.0,0.000153096858412,0.0,0.0,222.8904724121093,0.0,0.0,0.0,0.6887565851211548,4.0,0.0,1.0
404880,293.12957763671875,297.1499938964844,293.1499938964844,0.0302457362413406,-1068.216552734375,304.1472473144531,0.6530190706253052,0.0745653882622718,0.0676137208938598,294.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.5689119696617126,0.050000000745058,0.0481145307421684,293.0964660644531,297.1499938964844,293.1499938964844,0.1507527977228164,-2477.6435546875,304.14605712890625,0.9448729753494264,0.2238882184028625,0.1568388938903808,293.1507263183594,297.1499938964844,293.1499938964844,0.1754159480333328,-3784.902099609375,304.1494445800781,0.9837642312049866,0.2525877952575683,0.2395285964012146,293.28668212890625,297.1499938964844,293.1499938964844,0.0005506179877556,-209.36656188964844,291.8523864746094,0.5689119696617126,0.050000000745058,0.2282346189022064,291.0865783691406,291.1499938964844,269.34912109375,267.5137023925781,283.5721435546875,293.4346008300781,291.0863647460937,1.0,0.1903641819953918,0.8300232291221619,0.8300232291221619,1.0,1.0,-0.8884595036506653,0.3640420436859131,0.5244174599647522,0.1829470545053482,0.0,0.0,0.9058334231376648,24.63117218017578,25.0,-2.0399484634399414,-6727.00244140625,77.03155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,311.7197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.978515625,18000.0,0.0,0.0,0.150853231549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247146725654602,1.2471601963043213,-1.3483120710588992e-05,0.0,0.000153096858412,0.0,0.0,222.8904724121093,0.0,0.0,0.0,0.6887565851211548,4.0,0.0,1.0
404940,293.1287841796875,297.1499938964844,293.1499938964844,0.0308157578110694,-1078.0098876953125,304.147216796875,0.6550566554069519,0.0752486065030098,0.068224236369133,294.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5689738392829895,0.050000000745058,0.0481141470372676,293.1003723144531,297.1499938964844,293.1499938964844,0.1512800604104995,-2484.51953125,304.146484375,0.945893406867981,0.2244509309530258,0.1572469174861908,293.1496276855469,297.1499938964844,293.1499938964844,0.1756134629249572,-3788.357666015625,304.1492919921875,0.9840617179870604,0.2527928352355957,0.2397163659334182,293.2857666015625,297.1499938964844,293.1499938964844,0.0005275270086713,-197.39825439453125,291.8056335449219,0.5689738392829895,0.050000000745058,0.2282328009605407,291.0848083496094,291.1499938964844,269.30389404296875,267.4911193847656,283.5546569824219,293.4376220703125,291.0845642089844,1.0,0.190540611743927,0.8300063014030457,0.8300063014030457,1.0,1.0,-0.8899046778678894,0.3646626770496368,0.525242030620575,0.1832982301712036,0.0,0.0,0.9146403670310974,24.63827133178711,25.0,-2.5082547664642334,-6751.28515625,77.29733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,311.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.20703125,19080.0,0.0,0.0,0.1513675600290298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596663236618042,1.2596800327301023,-1.3673979083250742e-05,0.0,0.0001536188356112,0.0,0.0,228.74343872070312,0.0,0.0,0.0,0.7097139358520508,4.0,0.0,1.0
405000,293.1287841796875,297.1499938964844,293.1499938964844,0.0308157578110694,-1078.0098876953125,304.147216796875,0.6550566554069519,0.0752486065030098,0.068224236369133,294.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5689738392829895,0.050000000745058,0.0481141470372676,293.1003723144531,297.1499938964844,293.1499938964844,0.1512800604104995,-2484.51953125,304.146484375,0.945893406867981,0.2244509309530258,0.1572469174861908,293.1496276855469,297.1499938964844,293.1499938964844,0.1756134629249572,-3788.357666015625,304.1492919921875,0.9840617179870604,0.2527928352355957,0.2397163659334182,293.2857666015625,297.1499938964844,293.1499938964844,0.0005275270086713,-197.39825439453125,291.8056335449219,0.5689738392829895,0.050000000745058,0.2282328009605407,291.0848083496094,291.1499938964844,269.30389404296875,267.4911193847656,283.5546569824219,293.4376220703125,291.0845642089844,1.0,0.190540611743927,0.8300063014030457,0.8300063014030457,1.0,1.0,-0.8899046778678894,0.3646626770496368,0.525242030620575,0.1832982301712036,0.0,0.0,0.9146403670310974,24.63827133178711,25.0,-2.5082547664642334,-6751.28515625,77.29733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,311.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.20703125,19080.0,0.0,0.0,0.1513675600290298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596663236618042,1.2596800327301023,-1.3673979083250742e-05,0.0,0.0001536188356112,0.0,0.0,228.74343872070312,0.0,0.0,0.0,0.7097139358520508,4.0,0.0,1.0
405060,293.12799072265625,297.1499938964844,293.1499938964844,0.0313620269298553,-1087.2064208984375,304.1472473144531,0.6571289896965027,0.0759436190128326,0.0688460767269134,294.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.5690315961837769,0.050000000745058,0.048113789409399,293.1040954589844,297.1499938964844,293.1499938964844,0.151624858379364,-2488.851806640625,304.1470947265625,0.9467904567718506,0.2249520570039749,0.157605230808258,293.1485900878906,297.1499938964844,293.1499938964844,0.1756871193647384,-3789.457763671875,304.1494140625,0.9843748211860656,0.2530165314674377,0.2399228662252426,293.284912109375,297.1499938964844,293.1499938964844,0.0005102752475067,-184.5025634765625,291.7673645019531,0.5690315961837769,0.050000000745058,0.2282311022281646,291.091796875,291.1499938964844,269.2586669921875,267.46856689453125,283.5365295410156,293.4402770996094,291.0929260253906,1.0,0.1907137632369995,0.8299872279167175,0.8299872279167175,1.0,1.0,-0.8913264274597168,0.3652893006801605,0.5260370969772339,0.1836029291152954,0.0,0.0,0.9221055507659912,24.64495849609375,25.0,8.692281723022461,-6802.3671875,77.55901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,311.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18782.93359375,19080.0,0.0,0.0,0.1519690752029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032387495040894,1.3032532930374146,-1.4561458556272557e-05,0.0,0.000154229288455,0.0,0.0,252.4268035888672,0.0,0.0,0.0,0.7180884480476379,4.0,0.0,1.0
405120,293.12799072265625,297.1499938964844,293.1499938964844,0.0313620269298553,-1087.2064208984375,304.1472473144531,0.6571289896965027,0.0759436190128326,0.0688460767269134,294.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907897949219,0.5690315961837769,0.050000000745058,0.048113789409399,293.1040954589844,297.1499938964844,293.1499938964844,0.151624858379364,-2488.851806640625,304.1470947265625,0.9467904567718506,0.2249520570039749,0.157605230808258,293.1485900878906,297.1499938964844,293.1499938964844,0.1756871193647384,-3789.457763671875,304.1494140625,0.9843748211860656,0.2530165314674377,0.2399228662252426,293.284912109375,297.1499938964844,293.1499938964844,0.0005102752475067,-184.5025634765625,291.7673645019531,0.5690315961837769,0.050000000745058,0.2282311022281646,291.091796875,291.1499938964844,269.2586669921875,267.46856689453125,283.5365295410156,293.4402770996094,291.0929260253906,1.0,0.1907137632369995,0.8299872279167175,0.8299872279167175,1.0,1.0,-0.8913264274597168,0.3652893006801605,0.5260370969772339,0.1836029291152954,0.0,0.0,0.9221055507659912,24.64495849609375,25.0,8.692281723022461,-6802.3671875,77.55901336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,311.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18782.93359375,19080.0,0.0,0.0,0.1519690752029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3032387495040894,1.3032532930374146,-1.4561458556272557e-05,0.0,0.000154229288455,0.0,0.0,252.4268035888672,0.0,0.0,0.0,0.7180884480476379,4.0,0.0,1.0
405180,293.1272888183594,297.1499938964844,293.1499938964844,0.0319319851696491,-1096.80078125,304.147216796875,0.6592274904251099,0.0766470059752464,0.0694757401943206,294.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5690884590148926,0.050000000745058,0.0481134355068206,293.1075439453125,297.1499938964844,293.1499938964844,0.1519740670919418,-2493.318603515625,304.1474609375,0.9476146697998048,0.22541444003582,0.1579333990812301,293.1475830078125,297.1499938964844,293.1499938964844,0.1758238822221756,-3791.74267578125,304.1493835449219,0.9847028851509094,0.2532557249069214,0.2401440888643264,293.2840576171875,297.1499938964844,293.1499938964844,0.0004989485023543,-174.57154846191406,291.72705078125,0.5690884590148926,0.050000000745058,0.2282294183969497,291.09637451171875,291.1499938964844,269.213623046875,267.4461364746094,283.5175476074219,293.4423217773437,291.0966186523437,1.0,0.1908841431140899,0.8299680948257446,0.8299680948257446,1.0,1.0,-0.8927390575408936,0.3659335374832153,0.5268055200576782,0.1838512122631073,0.0,0.0,0.9288760423660278,24.650606155395508,25.0,4.978046894073486,-6825.4970703125,77.81815338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,311.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18924.279296875,19080.0,0.0,0.0,0.1526014506816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317330002784729,1.3173449039459229,-1.481766412325669e-05,0.0,0.0001548710715724,0.0,0.0,259.98272705078125,0.0,0.0,0.0,0.7249457836151123,4.0,0.0,1.0
405240,293.1272888183594,297.1499938964844,293.1499938964844,0.0319319851696491,-1096.80078125,304.147216796875,0.6592274904251099,0.0766470059752464,0.0694757401943206,294.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5690884590148926,0.050000000745058,0.0481134355068206,293.1075439453125,297.1499938964844,293.1499938964844,0.1519740670919418,-2493.318603515625,304.1474609375,0.9476146697998048,0.22541444003582,0.1579333990812301,293.1475830078125,297.1499938964844,293.1499938964844,0.1758238822221756,-3791.74267578125,304.1493835449219,0.9847028851509094,0.2532557249069214,0.2401440888643264,293.2840576171875,297.1499938964844,293.1499938964844,0.0004989485023543,-174.57154846191406,291.72705078125,0.5690884590148926,0.050000000745058,0.2282294183969497,291.09637451171875,291.1499938964844,269.213623046875,267.4461364746094,283.5175476074219,293.4423217773437,291.0966186523437,1.0,0.1908841431140899,0.8299680948257446,0.8299680948257446,1.0,1.0,-0.8927390575408936,0.3659335374832153,0.5268055200576782,0.1838512122631073,0.0,0.0,0.9288760423660278,24.650606155395508,25.0,4.978046894073486,-6825.4970703125,77.81815338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,311.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18924.279296875,19080.0,0.0,0.0,0.1526014506816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317330002784729,1.3173449039459229,-1.481766412325669e-05,0.0,0.0001548710715724,0.0,0.0,259.98272705078125,0.0,0.0,0.0,0.7249457836151123,4.0,0.0,1.0
405300,293.1269226074219,297.1499938964844,293.1499938964844,0.0322292633354663,-1101.8116455078125,304.1471862792969,0.6602898240089417,0.0770033076405525,0.069794200360775,294.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5691178441047668,0.050000000745058,0.048113252967596,293.1091613769531,297.1499938964844,293.1499938964844,0.1521623879671096,-2495.765869140625,304.1475830078125,0.948007881641388,0.225634217262268,0.1580889970064163,293.1470947265625,297.1499938964844,293.1499938964844,0.1759265214204788,-3793.518798828125,304.1492919921875,0.9848747849464417,0.2533822953701019,0.2402609586715698,293.2836303710937,297.1499938964844,293.1499938964844,0.0004897494800388,-165.9766387939453,291.7051696777344,0.5691178441047668,0.050000000745058,0.2282285690307617,291.0967102050781,291.1499938964844,269.1912536621094,267.4349670410156,283.5077819824219,293.4432067871094,291.0966491699219,1.0,0.1909685283899307,0.8299585580825806,0.8299585580825806,1.0,1.0,-0.8934470415115356,0.3662658333778381,0.5271812081336975,0.1839518547058105,0.0,0.0,0.932393193244934,24.65284538269043,25.0,2.3095808029174805,-6835.88134765625,77.9473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001220703125,311.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18948.060546875,20160.0,0.0,0.0,0.1529152691364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322790503501892,1.322805404663086,-1.4910586287442127e-05,0.0,0.000155189569341,0.0,0.0,262.8673400878906,0.0,0.0,0.0,0.7425763607025146,4.0,0.0,1.0
405360,293.1265869140625,297.1499938964844,293.1499938964844,0.0325207971036434,-1106.6805419921875,304.14715576171875,0.6613630652427673,0.0773631185293197,0.0701157227158546,294.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.569148063659668,0.050000000745058,0.0481130667030811,293.1107177734375,297.1499938964844,293.1499938964844,0.1523157060146331,-2497.716064453125,304.1477355957031,0.9483912587165833,0.2258476465940475,0.1582399308681488,293.1466064453125,297.1499938964844,293.1499938964844,0.1759996563196182,-3794.72900390625,304.1492919921875,0.9850525856018066,0.2535136044025421,0.2403822839260101,293.283203125,297.1499938964844,293.1499938964844,0.0004836999869439,-160.1426544189453,291.6847839355469,0.569148063659668,0.050000000745058,0.2282276749610901,291.0984802246094,291.1499938964844,269.16900634765625,267.42388916015625,283.4978332519531,293.4440002441406,291.1000061035156,1.0,0.1910525262355804,0.8299462795257568,0.8299462795257568,1.0,1.0,-0.8941584229469299,0.3666063547134399,0.52755206823349,0.1840355992317199,0.0,0.0,0.9356876611709596,24.65464401245117,25.0,8.32016658782959,-6868.35205078125,78.07666778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,311.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,19715.828125,20160.0,0.0,0.0,0.1532599925994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3540074825286863,1.3540230989456177,-1.559164229547605e-05,0.0,0.000155539411935,0.0,0.0,281.5400085449219,0.0,0.0,0.0,0.7448879480361938,4.0,0.0,1.0
405420,293.1259155273437,297.1499938964844,293.1499938964844,0.0331059247255325,-1116.3961181640625,304.1471252441406,0.6635363101959229,0.078090950846672,0.0707669779658317,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.5692085027694702,0.050000000745058,0.0481126941740512,293.1136169433594,297.1499938964844,293.1499938964844,0.1525812894105911,-2501.0654296875,304.1480407714844,0.9491252899169922,0.2262552082538604,0.158528134226799,293.14569091796875,297.1499938964844,293.1499938964844,0.1761295646429062,-3796.843505859375,304.1493225097656,0.985420823097229,0.2537881433963775,0.2406369298696518,293.2823486328125,297.1499938964844,293.1499938964844,0.0004710996872745,-147.7834930419922,291.6475830078125,0.5692085027694702,0.050000000745058,0.2282259166240692,291.1055908203125,291.1499938964844,269.1250305175781,267.4018859863281,283.4772644042969,293.4451599121094,291.1058654785156,1.0,0.1912197023630142,0.8299216628074646,0.8299216628074646,1.0,1.0,-0.8955889940261841,0.3673130869865417,0.5282759070396423,0.1841485202312469,0.0,0.0,0.9410251975059508,24.65721893310547,25.0,5.847121715545654,-6892.68115234375,78.33560943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,311.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,19983.69921875,20160.0,0.0,0.0,0.1539782732725143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3704897165298462,1.370505690574646,-1.592491207702551e-05,0.0,0.0001562683755764,0.0,0.0,291.3431091308594,0.0,0.0,0.0,0.7529758810997009,4.0,0.0,1.0
405480,293.1259155273437,297.1499938964844,293.1499938964844,0.0331059247255325,-1116.3961181640625,304.1471252441406,0.6635363101959229,0.078090950846672,0.0707669779658317,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.5692085027694702,0.050000000745058,0.0481126941740512,293.1136169433594,297.1499938964844,293.1499938964844,0.1525812894105911,-2501.0654296875,304.1480407714844,0.9491252899169922,0.2262552082538604,0.158528134226799,293.14569091796875,297.1499938964844,293.1499938964844,0.1761295646429062,-3796.843505859375,304.1493225097656,0.985420823097229,0.2537881433963775,0.2406369298696518,293.2823486328125,297.1499938964844,293.1499938964844,0.0004710996872745,-147.7834930419922,291.6475830078125,0.5692085027694702,0.050000000745058,0.2282259166240692,291.1055908203125,291.1499938964844,269.1250305175781,267.4018859863281,283.4772644042969,293.4451599121094,291.1058654785156,1.0,0.1912197023630142,0.8299216628074646,0.8299216628074646,1.0,1.0,-0.8955889940261841,0.3673130869865417,0.5282759070396423,0.1841485202312469,0.0,0.0,0.9410251975059508,24.65721893310547,25.0,5.847121715545654,-6892.68115234375,78.33560943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,311.7860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,19983.69921875,20160.0,0.0,0.0,0.1539782732725143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3704897165298462,1.370505690574646,-1.592491207702551e-05,0.0,0.0001562683755764,0.0,0.0,291.3431091308594,0.0,0.0,0.0,0.7529758810997009,4.0,0.0,1.0
405540,293.1252746582031,297.1499938964844,293.1499938964844,0.0337350815534591,-1126.90185546875,304.14703369140625,0.665742039680481,0.0788309872150421,0.0714285373687744,294.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.5692687034606934,0.050000000745058,0.0481123253703117,293.1162414550781,297.1499938964844,293.1499938964844,0.1529262065887451,-2505.57958984375,304.14813232421875,0.9498254656791688,0.2266459465026855,0.1588025242090225,293.144775390625,297.1499938964844,293.1499938964844,0.1763866394758224,-3801.317626953125,304.14910888671875,0.9858055114746094,0.2540804743766784,0.2409076988697052,293.2814636230469,297.1499938964844,293.1499938964844,0.0004586484283208,-135.5994110107422,291.6035461425781,0.5692687034606934,0.050000000745058,0.2282241582870483,291.10504150390625,291.1499938964844,269.0819396972656,267.38018798828125,283.4560546875,293.4460754394531,291.1046447753906,1.0,0.191386267542839,0.8298970460891724,0.8298970460891724,1.0,1.0,-0.8970347046852112,0.3680581748485565,0.5289765000343323,0.1841844022274017,0.0,0.0,0.9470047950744628,24.65841484069824,25.0,-0.8252428770065308,-6912.35302734375,78.59579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,311.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,20050.59375,21240.0,0.0,0.0,0.1546816229820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802295923233032,1.380245804786682,-1.6102732843137346e-05,0.0,0.0001569821761222,0.0,0.0,296.98175048828125,0.0,0.0,0.0,0.7727007865905762,4.0,0.0,1.0
405600,293.1252746582031,297.1499938964844,293.1499938964844,0.0337350815534591,-1126.90185546875,304.14703369140625,0.665742039680481,0.0788309872150421,0.0714285373687744,294.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.5692687034606934,0.050000000745058,0.0481123253703117,293.1162414550781,297.1499938964844,293.1499938964844,0.1529262065887451,-2505.57958984375,304.14813232421875,0.9498254656791688,0.2266459465026855,0.1588025242090225,293.144775390625,297.1499938964844,293.1499938964844,0.1763866394758224,-3801.317626953125,304.14910888671875,0.9858055114746094,0.2540804743766784,0.2409076988697052,293.2814636230469,297.1499938964844,293.1499938964844,0.0004586484283208,-135.5994110107422,291.6035461425781,0.5692687034606934,0.050000000745058,0.2282241582870483,291.10504150390625,291.1499938964844,269.0819396972656,267.38018798828125,283.4560546875,293.4460754394531,291.1046447753906,1.0,0.191386267542839,0.8298970460891724,0.8298970460891724,1.0,1.0,-0.8970347046852112,0.3680581748485565,0.5289765000343323,0.1841844022274017,0.0,0.0,0.9470047950744628,24.65841484069824,25.0,-0.8252428770065308,-6912.35302734375,78.59579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,311.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,20050.59375,21240.0,0.0,0.0,0.1546816229820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802295923233032,1.380245804786682,-1.6102732843137346e-05,0.0,0.0001569821761222,0.0,0.0,296.98175048828125,0.0,0.0,0.0,0.7727007865905762,4.0,0.0,1.0
405660,293.1246643066406,297.1499938964844,293.1499938964844,0.0343582108616828,-1137.196044921875,304.14697265625,0.6679896116256714,0.0795850083231926,0.0721027255058288,294.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.5693313479423523,0.050000000745058,0.0481119416654109,293.1185607910156,297.1499938964844,293.1499938964844,0.1532012671232223,-2509.1005859375,304.1482849121094,0.9505134224891664,0.2270302027463913,0.1590708494186401,293.1438903808594,297.1499938964844,293.1499938964844,0.1765888035297393,-3804.723388671875,304.1490783691406,0.9862111806869508,0.254390686750412,0.2411958277225494,293.280517578125,297.1499938964844,293.1499938964844,0.000446464138804,-123.84925079345705,291.5638427734375,0.5693313479423523,0.050000000745058,0.2282223254442215,291.10858154296875,291.1499938964844,269.0399780273437,267.35888671875,283.4341735839844,293.4467163085937,291.1090087890625,1.0,0.1915531009435653,0.8298662900924683,0.8298662900924683,1.0,1.0,-0.8985089659690857,0.3688490688800812,0.5296599268913269,0.1841408014297485,0.0,0.0,0.952409029006958,24.65785789489746,28.0,4.141980171203613,-6955.99658203125,78.85908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,311.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20989.013671875,21240.0,0.0,0.0,0.1554341614246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4194834232330322,1.419500470161438,-1.698231790214777e-05,0.0,0.0001577459042891,0.0,0.0,322.4127502441406,0.0,0.0,0.0,0.7789296507835388,4.0,0.0,1.0
405720,293.1246643066406,297.1499938964844,293.1499938964844,0.0343582108616828,-1137.196044921875,304.14697265625,0.6679896116256714,0.0795850083231926,0.0721027255058288,294.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.5693313479423523,0.050000000745058,0.0481119416654109,293.1185607910156,297.1499938964844,293.1499938964844,0.1532012671232223,-2509.1005859375,304.1482849121094,0.9505134224891664,0.2270302027463913,0.1590708494186401,293.1438903808594,297.1499938964844,293.1499938964844,0.1765888035297393,-3804.723388671875,304.1490783691406,0.9862111806869508,0.254390686750412,0.2411958277225494,293.280517578125,297.1499938964844,293.1499938964844,0.000446464138804,-123.84925079345705,291.5638427734375,0.5693313479423523,0.050000000745058,0.2282223254442215,291.10858154296875,291.1499938964844,269.0399780273437,267.35888671875,283.4341735839844,293.4467163085937,291.1090087890625,1.0,0.1915531009435653,0.8298662900924683,0.8298662900924683,1.0,1.0,-0.8985089659690857,0.3688490688800812,0.5296599268913269,0.1841408014297485,0.0,0.0,0.952409029006958,24.65785789489746,28.0,4.141980171203613,-6955.99658203125,78.85908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,311.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20989.013671875,21240.0,0.0,0.0,0.1554341614246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4194834232330322,1.419500470161438,-1.698231790214777e-05,0.0,0.0001577459042891,0.0,0.0,322.4127502441406,0.0,0.0,0.0,0.7789296507835388,4.0,0.0,1.0
405780,293.1240539550781,297.1499938964844,293.1499938964844,0.0350338891148567,-1148.3880615234375,304.1468505859375,0.6664069294929504,0.0803457573056221,0.0728072002530098,294.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5656018257141113,0.050000000745058,0.0481349267065525,293.12060546875,297.1499938964844,293.1499938964844,0.1535558700561523,-2513.75537109375,304.14825439453125,0.9453133344650269,0.2274104654788971,0.159353494644165,293.14306640625,297.1499938964844,293.1499938964844,0.1768974512815475,-3810.0869140625,304.1488647460937,0.9819501042366028,0.2547132074832916,0.241520345211029,293.279541015625,297.1499938964844,293.1499938964844,0.0004337135178502,-111.92269134521484,291.5205993652344,0.5656018257141113,0.050000000745058,0.228331372141838,291.1080322265625,291.1499938964844,268.99932861328125,267.33807373046875,283.4115600585937,293.4471435546875,291.1075134277344,1.0,0.1929221153259277,0.8298355937004089,0.8298355937004089,1.0,1.0,-0.900241494178772,0.3697906732559204,0.5304508209228516,0.1840596050024032,0.0,0.0,0.9579665064811708,25.25004768371582,31.0,-1.9455299377441408,-6978.2724609375,80.07725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,311.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,21117.328125,21240.0,0.0,0.0,0.1561813652515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304349422454834,1.4304521083831787,-1.7200864022015594e-05,0.0,0.0001585042191436,0.0,0.0,329.3558044433594,0.0,0.0,0.0,0.7842869758605957,4.0,0.0,1.0
405840,293.1240539550781,297.1499938964844,293.1499938964844,0.0350338891148567,-1148.3880615234375,304.1468505859375,0.6664069294929504,0.0803457573056221,0.0728072002530098,294.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.5656018257141113,0.050000000745058,0.0481349267065525,293.12060546875,297.1499938964844,293.1499938964844,0.1535558700561523,-2513.75537109375,304.14825439453125,0.9453133344650269,0.2274104654788971,0.159353494644165,293.14306640625,297.1499938964844,293.1499938964844,0.1768974512815475,-3810.0869140625,304.1488647460937,0.9819501042366028,0.2547132074832916,0.241520345211029,293.279541015625,297.1499938964844,293.1499938964844,0.0004337135178502,-111.92269134521484,291.5205993652344,0.5656018257141113,0.050000000745058,0.228331372141838,291.1080322265625,291.1499938964844,268.99932861328125,267.33807373046875,283.4115600585937,293.4471435546875,291.1075134277344,1.0,0.1929221153259277,0.8298355937004089,0.8298355937004089,1.0,1.0,-0.900241494178772,0.3697906732559204,0.5304508209228516,0.1840596050024032,0.0,0.0,0.9579665064811708,25.25004768371582,31.0,-1.9455299377441408,-6978.2724609375,80.07725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,311.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,21117.328125,21240.0,0.0,0.0,0.1561813652515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304349422454834,1.4304521083831787,-1.7200864022015594e-05,0.0,0.0001585042191436,0.0,0.0,329.3558044433594,0.0,0.0,0.0,0.7842869758605957,4.0,0.0,1.0
405900,293.123779296875,297.1499938964844,293.1499938964844,0.0353907383978366,-1154.3089599609375,304.14678955078125,0.6643674373626709,0.0807278677821159,0.0731686428189277,294.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5624977350234985,0.050000000745058,0.0481546819210052,293.1215209960937,297.1499938964844,293.1499938964844,0.15376678109169,-2516.555419921875,304.148193359375,0.9407196044921876,0.2276008427143097,0.1595004945993423,293.1426696777344,297.1499938964844,293.1499938964844,0.1770941168069839,-3813.539794921875,304.1487121582031,0.978145182132721,0.2548783421516418,0.2416945248842239,293.2790222167969,297.1499938964844,293.1499938964844,0.0004273302911315,-106.11945343017578,291.49713134765625,0.5624977350234985,0.050000000745058,0.2284250855445861,291.1056213378906,291.1499938964844,268.9795837402344,267.3278503417969,283.4000549316406,293.4474182128906,291.10479736328125,1.0,0.1939626932144165,0.8298202157020569,0.8298202157020569,1.0,1.0,-0.901196837425232,0.3703145086765289,0.5308823585510254,0.1840034574270248,0.0,0.0,0.961164116859436,25.75562286376953,31.0,-5.138274192810059,-6989.36181640625,81.02533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,311.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21135.177734375,22320.0,0.0,0.0,0.1565427035093307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434754490852356,1.4347717761993408,-1.728005736367777e-05,0.0,0.0001588709419593,0.0,0.0,332.025390625,0.0,0.0,0.0,0.8013784289360046,4.0,0.0,1.0
405960,293.12353515625,297.1499938964844,293.1499938964844,0.0357452817261219,-1160.1551513671875,304.146728515625,0.6617620587348938,0.0811116248369216,0.0735357254743576,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5588175058364868,0.050000000745058,0.0481788925826549,293.12237548828125,297.1499938964844,293.1499938964844,0.1539581567049026,-2519.0654296875,304.148193359375,0.9351531267166138,0.2277925908565521,0.1596515029668808,293.1423034667969,297.1499938964844,293.1499938964844,0.1772693693637848,-3816.572509765625,304.14862060546875,0.9734234809875488,0.2550460398197174,0.2418756335973739,293.2784729003906,297.1499938964844,293.1499938964844,0.0004211976192891,-100.64520263671876,291.4749450683594,0.5588175058364868,0.050000000745058,0.2285399138927459,291.1043701171875,291.1499938964844,268.96026611328125,267.3177795410156,283.3884582519531,293.4476928710937,291.1049499511719,1.0,0.1952006965875625,0.8297995328903198,0.8297995328903198,1.0,1.0,-0.902202844619751,0.3708694577217102,0.5313333868980408,0.18393474817276,0.0,0.0,0.9643619060516356,26.37405014038086,34.0,-0.3888822197914123,-7020.4677734375,82.1578140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,311.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21905.318359375,22320.0,0.0,0.0,0.156926155090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4646542072296145,1.4646722078323364,-1.7980655684368685e-05,0.0,0.0001592601038282,0.0,0.0,352.8588256835937,0.0,0.0,0.0,0.8029713034629822,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0364644639194011,-1171.97216796875,304.1466064453125,0.6553633809089661,0.0818816348910331,0.0742842331528663,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.550215482711792,0.050000000745058,0.0482391938567161,293.1239013671875,297.1499938964844,293.1499938964844,0.1543397754430771,-2524.0595703125,304.14813232421875,0.9219186902046204,0.2281829118728637,0.1599660664796829,293.1415710449219,297.1499938964844,293.1499938964844,0.1776179820299148,-3822.584228515625,304.14849853515625,0.9615548849105836,0.2553865909576416,0.2422554194927215,293.27740478515625,297.1499938964844,293.1499938964844,0.0004077331977896,-89.01211547851562,291.4335632324219,0.550215482711792,0.050000000745058,0.228825956583023,291.10467529296875,291.1499938964844,268.9230041503906,267.298095703125,283.3648986816406,293.4480895996094,291.1041259765625,1.0,0.1981862187385559,0.8297582268714905,0.8297582268714905,1.0,1.0,-0.9043501019477844,0.3720660209655761,0.5322840809822083,0.1837576627731323,0.0,0.0,0.9702836871147156,27.9119815826416,37.0,-3.1746108531951904,-7048.21484375,84.9184341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,311.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22154.125,22320.0,0.0,0.0,0.1577058732509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799960851669312,1.480014443397522,-1.8311257008463144e-05,0.0,0.0001600514224264,0.0,0.0,363.4190673828125,0.0,0.0,0.0,0.8105008006095886,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0364644639194011,-1171.97216796875,304.1466064453125,0.6553633809089661,0.0818816348910331,0.0742842331528663,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.550215482711792,0.050000000745058,0.0482391938567161,293.1239013671875,297.1499938964844,293.1499938964844,0.1543397754430771,-2524.0595703125,304.14813232421875,0.9219186902046204,0.2281829118728637,0.1599660664796829,293.1415710449219,297.1499938964844,293.1499938964844,0.1776179820299148,-3822.584228515625,304.14849853515625,0.9615548849105836,0.2553865909576416,0.2422554194927215,293.27740478515625,297.1499938964844,293.1499938964844,0.0004077331977896,-89.01211547851562,291.4335632324219,0.550215482711792,0.050000000745058,0.228825956583023,291.10467529296875,291.1499938964844,268.9230041503906,267.298095703125,283.3648986816406,293.4480895996094,291.1041259765625,1.0,0.1981862187385559,0.8297582268714905,0.8297582268714905,1.0,1.0,-0.9043501019477844,0.3720660209655761,0.5322840809822083,0.1837576627731323,0.0,0.0,0.9702836871147156,27.9119815826416,37.0,-3.1746108531951904,-7048.21484375,84.9184341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,311.8262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22154.125,22320.0,0.0,0.0,0.1577058732509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4799960851669312,1.480014443397522,-1.8311257008463144e-05,0.0,0.0001600514224264,0.0,0.0,363.4190673828125,0.0,0.0,0.0,0.8105008006095886,4.0,0.0,1.0
406140,293.1225891113281,297.1499938964844,293.1499938964844,0.0372318215668201,-1184.6314697265625,304.1464538574219,0.6481350064277649,0.0826556608080864,0.0750486105680465,294.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5407202243804932,0.050000000745058,0.0483129099011421,293.1251220703125,297.1499938964844,293.1499938964844,0.1548363417387008,-2530.661376953125,304.1479187011719,0.9076056480407716,0.2285975068807602,0.1603040099143982,293.1408996582031,297.1499938964844,293.1499938964844,0.1780868023633957,-3830.80126953125,304.1482238769531,0.9471794366836548,0.2557350993156433,0.2426556944847107,293.2762451171875,297.1499938964844,293.1499938964844,0.0003939676680602,-77.70708465576172,291.3861389160156,0.5407202243804932,0.050000000745058,0.2291756570339203,291.0982360839844,291.1499938964844,268.88775634765625,267.27911376953125,283.341064453125,293.4484558105469,291.0970764160156,1.0,0.2017170190811157,0.8297168612480164,0.8297168612480164,1.0,1.0,-0.9066615104675292,0.3733702898025512,0.533291220664978,0.1835259348154068,0.0,0.0,0.9775734543800354,29.789613723754883,40.0,-9.07181453704834,-7073.3681640625,88.24686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,311.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,22207.421875,23400.0,0.0,0.0,0.1584639698266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4897921085357666,1.489810585975647,-1.8499971702112816e-05,0.0,0.0001608207821846,0.0,0.0,369.9474487304688,0.0,0.0,0.0,0.8302581310272217,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0372318215668201,-1184.6314697265625,304.1464538574219,0.6481350064277649,0.0826556608080864,0.0750486105680465,294.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5407202243804932,0.050000000745058,0.0483129099011421,293.1251220703125,297.1499938964844,293.1499938964844,0.1548363417387008,-2530.661376953125,304.1479187011719,0.9076056480407716,0.2285975068807602,0.1603040099143982,293.1408996582031,297.1499938964844,293.1499938964844,0.1780868023633957,-3830.80126953125,304.1482238769531,0.9471794366836548,0.2557350993156433,0.2426556944847107,293.2762451171875,297.1499938964844,293.1499938964844,0.0003939676680602,-77.70708465576172,291.3861389160156,0.5407202243804932,0.050000000745058,0.2291756570339203,291.0982360839844,291.1499938964844,268.88775634765625,267.27911376953125,283.341064453125,293.4484558105469,291.0970764160156,1.0,0.2017170190811157,0.8297168612480164,0.8297168612480164,1.0,1.0,-0.9066615104675292,0.3733702898025512,0.533291220664978,0.1835259348154068,0.0,0.0,0.9775734543800354,29.789613723754883,40.0,-9.07181453704834,-7073.3681640625,88.24686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,311.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,22207.421875,23400.0,0.0,0.0,0.1584639698266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4897921085357666,1.489810585975647,-1.8499971702112816e-05,0.0,0.0001608207821846,0.0,0.0,369.9474487304688,0.0,0.0,0.0,0.8302581310272217,4.0,0.0,1.0
406260,293.1221618652344,297.1499938964844,293.1499938964844,0.0379954650998115,-1197.1396484375,304.1463623046875,0.6407349705696106,0.0834349617362022,0.0758282467722892,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.53106290102005,0.050000000745058,0.0483975671231746,293.1259765625,297.1499938964844,293.1499938964844,0.1553161591291427,-2536.966064453125,304.1478271484375,0.8940526247024536,0.2290542274713516,0.1606765240430832,293.1402893066406,297.1499938964844,293.1499938964844,0.1785069108009338,-3838.056884765625,304.14813232421875,0.9313905835151672,0.2560910284519195,0.2430744916200637,293.2750244140625,297.1499938964844,293.1499938964844,0.0003799876431003,-66.8038101196289,291.3429870605469,0.53106290102005,0.050000000745058,0.2295772135257721,291.0956115722656,291.1499938964844,268.8547668457031,267.26092529296875,283.3170166015625,293.4485778808594,291.0952453613281,1.0,0.2056570351123809,0.8296597599983215,0.8296597599983215,1.0,1.0,-0.909130334854126,0.3747770488262176,0.5343533158302307,0.1832400411367416,0.0,0.0,0.9851036071777344,31.94418907165528,43.0,-4.392887592315674,-7120.93896484375,92.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,311.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,23140.9765625,23400.0,0.0,0.0,0.1592665016651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5294479131698608,1.5294673442840576,-1.943815732374788e-05,0.0,0.0001616352528799,0.0,0.0,399.45416259765625,0.0,0.0,0.0,0.8365938067436218,4.0,0.0,1.0
406320,293.1221618652344,297.1499938964844,293.1499938964844,0.0379954650998115,-1197.1396484375,304.1463623046875,0.6407349705696106,0.0834349617362022,0.0758282467722892,294.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.53106290102005,0.050000000745058,0.0483975671231746,293.1259765625,297.1499938964844,293.1499938964844,0.1553161591291427,-2536.966064453125,304.1478271484375,0.8940526247024536,0.2290542274713516,0.1606765240430832,293.1402893066406,297.1499938964844,293.1499938964844,0.1785069108009338,-3838.056884765625,304.14813232421875,0.9313905835151672,0.2560910284519195,0.2430744916200637,293.2750244140625,297.1499938964844,293.1499938964844,0.0003799876431003,-66.8038101196289,291.3429870605469,0.53106290102005,0.050000000745058,0.2295772135257721,291.0956115722656,291.1499938964844,268.8547668457031,267.26092529296875,283.3170166015625,293.4485778808594,291.0952453613281,1.0,0.2056570351123809,0.8296597599983215,0.8296597599983215,1.0,1.0,-0.909130334854126,0.3747770488262176,0.5343533158302307,0.1832400411367416,0.0,0.0,0.9851036071777344,31.94418907165528,43.0,-4.392887592315674,-7120.93896484375,92.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,311.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,23140.9765625,23400.0,0.0,0.0,0.1592665016651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5294479131698608,1.5294673442840576,-1.943815732374788e-05,0.0,0.0001616352528799,0.0,0.0,399.45416259765625,0.0,0.0,0.0,0.8365938067436218,4.0,0.0,1.0
406380,293.1217956542969,297.1499938964844,293.1499938964844,0.0387915074825286,-1210.2086181640625,304.146240234375,0.6335203051567078,0.0842167511582374,0.0766190141439437,294.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.5217441320419312,0.050000000745058,0.0484911873936653,293.1264343261719,297.1499938964844,293.1499938964844,0.1559028029441833,-2544.7373046875,304.1475830078125,0.8808420300483704,0.2295682281255722,0.1610925793647766,293.1397399902344,297.1499938964844,293.1499938964844,0.1790036708116531,-3846.72021484375,304.1479187011719,0.9155340194702148,0.256451815366745,0.2435070574283599,293.2738037109375,297.1499938964844,293.1499938964844,0.0003647865087259,-55.63643264770508,291.2970275878906,0.5217441320419312,0.050000000745058,0.2300213128328323,291.089599609375,291.1499938964844,268.82427978515625,267.2435913085937,283.2928161621094,293.4483337402344,291.08843994140625,1.0,0.2098969519138336,0.8296026587486267,0.8296026587486267,1.0,1.0,-0.9117431044578552,0.3762795329093933,0.5354635715484619,0.1829022765159607,0.0,0.0,0.993501603603363,34.325679779052734,46.0,-9.292564392089844,-7149.24267578125,96.25511932373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,311.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,23258.3203125,23400.0,0.0,0.0,0.1600702106952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5420331954956057,1.542052984237671,-1.9699429685715583e-05,0.0,0.0001624509168323,0.0,0.0,408.55865478515625,0.0,0.0,0.0,0.8427342176437378,4.0,0.0,1.0
406440,293.1217956542969,297.1499938964844,293.1499938964844,0.0387915074825286,-1210.2086181640625,304.146240234375,0.6335203051567078,0.0842167511582374,0.0766190141439437,294.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.5217441320419312,0.050000000745058,0.0484911873936653,293.1264343261719,297.1499938964844,293.1499938964844,0.1559028029441833,-2544.7373046875,304.1475830078125,0.8808420300483704,0.2295682281255722,0.1610925793647766,293.1397399902344,297.1499938964844,293.1499938964844,0.1790036708116531,-3846.72021484375,304.1479187011719,0.9155340194702148,0.256451815366745,0.2435070574283599,293.2738037109375,297.1499938964844,293.1499938964844,0.0003647865087259,-55.63643264770508,291.2970275878906,0.5217441320419312,0.050000000745058,0.2300213128328323,291.089599609375,291.1499938964844,268.82427978515625,267.2435913085937,283.2928161621094,293.4483337402344,291.08843994140625,1.0,0.2098969519138336,0.8296026587486267,0.8296026587486267,1.0,1.0,-0.9117431044578552,0.3762795329093933,0.5354635715484619,0.1829022765159607,0.0,0.0,0.993501603603363,34.325679779052734,46.0,-9.292564392089844,-7149.24267578125,96.25511932373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,311.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,23258.3203125,23400.0,0.0,0.0,0.1600702106952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5420331954956057,1.542052984237671,-1.9699429685715583e-05,0.0,0.0001624509168323,0.0,0.0,408.55865478515625,0.0,0.0,0.0,0.8427342176437378,4.0,0.0,1.0
406500,293.1216125488281,297.1499938964844,293.1499938964844,0.039201870560646,-1216.957763671875,304.14617919921875,0.6300328969955444,0.0846092775464057,0.0770182833075523,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.5173116326332092,0.050000000745058,0.0485408306121826,293.1264953613281,297.1499938964844,293.1499938964844,0.1562421768903732,-2549.248291015625,304.1473999023437,0.8744697570800781,0.2298531085252761,0.1613208204507827,293.13946533203125,297.1499938964844,293.1499938964844,0.1792820394039154,-3851.59619140625,304.1477966308594,0.9080736041069032,0.2566345036029815,0.2437282055616378,293.27313232421875,297.1499938964844,293.1499938964844,0.0003570419503375,-50.22400665283203,291.2726135253906,0.5173116326332092,0.050000000745058,0.2302567958831787,291.0848999023437,291.1499938964844,268.8100280761719,267.2352905273437,283.2807312011719,293.4481201171875,291.0835266113281,1.0,0.212101325392723,0.8295741677284241,0.8295741677284241,1.0,1.0,-0.9131037592887878,0.3770661354064941,0.5360376238822937,0.1827156245708465,0.0,0.0,0.9983145594596864,35.58819961547852,46.0,-11.786049842834473,-7163.2265625,98.48856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,311.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,23272.8125,24480.0,0.0,0.0,0.1604639738798141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5473477840423584,1.5473675727844238,-1.9802408132818528e-05,0.0,0.0001628505415283,0.0,0.0,412.33404541015625,0.0,0.0,0.0,0.860308051109314,4.0,0.0,1.0
406560,293.1214294433594,297.1499938964844,293.1499938964844,0.039606224745512,-1223.579345703125,304.1461486816406,0.6266326904296875,0.0850030928850174,0.0774202346801757,294.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.5130630731582642,0.050000000745058,0.0485920794308185,293.12646484375,297.1499938964844,293.1499938964844,0.1565751135349273,-2553.640380859375,304.14727783203125,0.8683136701583862,0.2301591783761978,0.1615641564130783,293.1391906738281,297.1499938964844,293.1499938964844,0.1795351803302765,-3855.98681640625,304.1477355957031,0.9012019038200378,0.2568185925483703,0.2439523786306381,293.2724609375,297.1499938964844,293.1499938964844,0.0003494214615784,-45.07944488525391,291.24957275390625,0.5130630731582642,0.050000000745058,0.2304999083280563,291.0814514160156,291.1499938964844,268.7965087890625,267.2272033691406,283.2687072753906,293.44781494140625,291.0813293457031,1.0,0.2143477201461792,0.8295370936393738,0.8295370936393738,1.0,1.0,-0.9145004749298096,0.3778753578662872,0.5366251468658447,0.1825176030397415,0.0,0.0,1.0,36.89140319824219,49.0,-7.164201736450195,-7194.7001953125,100.7991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,311.86248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24066.619140625,24480.0,0.0,0.0,0.1608796864748001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5774145126342771,1.5774351358413696,-2.055244658549782e-05,0.0,0.0001632724306546,0.0,0.0,436.45452880859375,0.0,0.0,0.0,0.8618277907371521,4.0,0.0,1.0
