time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406620,293.1211242675781,297.1499938964844,293.1499938964844,0.0404204837977886,-1236.904541015625,304.1460876464844,0.6200451254844666,0.0857918038964271,0.078230045735836,294.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.5051401257514954,0.050000000745058,0.0486987978219985,293.12603759765625,297.1499938964844,293.1499938964844,0.157298669219017,-2563.178955078125,304.14697265625,0.8567410111427307,0.2308417707681656,0.1621014773845672,293.13873291015625,297.1499938964844,293.1499938964844,0.1800442487001419,-3864.813720703125,304.14764404296875,0.8883026242256165,0.2571882307529449,0.2444072067737579,293.2710876464844,297.1499938964844,293.1499938964844,0.0003320994437672,-34.09914779663086,291.20562744140625,0.5051401257514954,0.050000000745058,0.2310061305761337,291.07635498046875,291.1499938964844,268.77166748046875,267.2118530273437,283.24468994140625,293.4467468261719,291.07501220703125,1.0,0.2189361453056335,0.8294629454612732,0.8294629454612732,1.0,1.0,-0.9173986315727234,0.3795599043369293,0.5378386974334717,0.1820921450853347,0.0,0.0,1.0,39.60477066040039,52.0,-10.771185874938965,-7222.640625,105.62960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,311.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24374.6875,24480.0,0.0,0.0,0.1617176234722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5879348516464231,1.5879557132720947,-2.0824334569624625e-05,0.0,0.0001641228300286,0.0,0.0,445.199951171875,0.0,0.0,0.0,0.8670230507850647,4.0,0.0,1.0
406680,293.1211242675781,297.1499938964844,293.1499938964844,0.0404204837977886,-1236.904541015625,304.1460876464844,0.6200451254844666,0.0857918038964271,0.078230045735836,294.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.5051401257514954,0.050000000745058,0.0486987978219985,293.12603759765625,297.1499938964844,293.1499938964844,0.157298669219017,-2563.178955078125,304.14697265625,0.8567410111427307,0.2308417707681656,0.1621014773845672,293.13873291015625,297.1499938964844,293.1499938964844,0.1800442487001419,-3864.813720703125,304.14764404296875,0.8883026242256165,0.2571882307529449,0.2444072067737579,293.2710876464844,297.1499938964844,293.1499938964844,0.0003320994437672,-34.09914779663086,291.20562744140625,0.5051401257514954,0.050000000745058,0.2310061305761337,291.07635498046875,291.1499938964844,268.77166748046875,267.2118530273437,283.24468994140625,293.4467468261719,291.07501220703125,1.0,0.2189361453056335,0.8294629454612732,0.8294629454612732,1.0,1.0,-0.9173986315727234,0.3795599043369293,0.5378386974334717,0.1820921450853347,0.0,0.0,1.0,39.60477066040039,52.0,-10.771185874938965,-7222.640625,105.62960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,311.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24374.6875,24480.0,0.0,0.0,0.1617176234722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5879348516464231,1.5879557132720947,-2.0824334569624625e-05,0.0,0.0001641228300286,0.0,0.0,445.199951171875,0.0,0.0,0.0,0.8670230507850647,4.0,0.0,1.0
406740,293.1208190917969,297.1499938964844,293.1499938964844,0.0412779338657856,-1251.021240234375,304.1459655761719,0.6136201620101929,0.086582601070404,0.0790455713868141,294.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4979455173015594,0.050000000745058,0.0488101504743099,293.1251220703125,297.1499938964844,293.1499938964844,0.15821373462677,-2575.322509765625,304.1464538574219,0.8462255001068115,0.2316343486309051,0.1627152860164642,293.1383056640625,297.1499938964844,293.1499938964844,0.180673748254776,-3875.855224609375,304.1473693847656,0.8762402534484863,0.2575603425502777,0.244868665933609,293.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4979455173015594,0.050000000745058,0.2315343469381332,291.06378173828125,291.1499938964844,268.75,267.1976013183594,283.2211303710937,293.4453430175781,291.061767578125,1.0,0.2236056923866272,0.8293887972831726,0.8293887972831726,1.0,1.0,-0.92043536901474,0.3813292384147644,0.5391061305999756,0.1816349327564239,0.0,0.0,1.0,42.43585205078125,40.0,-17.542903900146484,-7246.705078125,110.70377349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,311.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,24454.1640625,25560.0,0.0,0.0,0.1625178307294845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905216932296753,1.590542554855347,-2.089223562506959e-05,0.0,0.0001649349433137,0.0,0.0,447.3792724609375,0.0,0.0,0.0,0.8833122849464417,4.0,0.0,1.0
406800,293.1208190917969,297.1499938964844,293.1499938964844,0.0412779338657856,-1251.021240234375,304.1459655761719,0.6136201620101929,0.086582601070404,0.0790455713868141,294.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4979455173015594,0.050000000745058,0.0488101504743099,293.1251220703125,297.1499938964844,293.1499938964844,0.15821373462677,-2575.322509765625,304.1464538574219,0.8462255001068115,0.2316343486309051,0.1627152860164642,293.1383056640625,297.1499938964844,293.1499938964844,0.180673748254776,-3875.855224609375,304.1473693847656,0.8762402534484863,0.2575603425502777,0.244868665933609,293.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4979455173015594,0.050000000745058,0.2315343469381332,291.06378173828125,291.1499938964844,268.75,267.1976013183594,283.2211303710937,293.4453430175781,291.061767578125,1.0,0.2236056923866272,0.8293887972831726,0.8293887972831726,1.0,1.0,-0.92043536901474,0.3813292384147644,0.5391061305999756,0.1816349327564239,0.0,0.0,1.0,42.43585205078125,40.0,-17.542903900146484,-7246.705078125,110.70377349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,311.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,24454.1640625,25560.0,0.0,0.0,0.1625178307294845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905216932296753,1.590542554855347,-2.089223562506959e-05,0.0,0.0001649349433137,0.0,0.0,447.3792724609375,0.0,0.0,0.0,0.8833122849464417,4.0,0.0,1.0
406860,293.1198425292969,297.1499938964844,293.1499938964844,0.0420741587877273,-1264.08154296875,304.1459655761719,0.6171592473983765,0.0875183120369911,0.0798173397779464,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4992085993289947,0.050000000745058,0.0487895421683788,293.1229858398437,297.1499938964844,293.1499938964844,0.1591349393129348,-2587.450927734375,304.1460876464844,0.8493682742118835,0.2326914668083191,0.1633768677711486,293.1372985839844,297.1499938964844,293.1499938964844,0.1811925619840622,-3884.857666015625,304.1473999023437,0.8789684176445007,0.2580606937408447,0.2452732920646667,293.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.4992085993289947,0.050000000745058,0.2314365804195404,291.0546875,291.1499938964844,268.7300109863281,267.1838684082031,283.1991577148437,293.4454650878906,291.0534973144531,1.0,0.2225197702646255,0.8292989730834961,0.8292989730834961,1.0,1.0,-0.922499418258667,0.3826986253261566,0.5398008227348328,0.1808842867612838,0.0,0.0,1.0,41.9130973815918,28.0,-12.991579055786133,-7284.56396484375,110.33087158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,311.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,25402.44140625,25560.0,0.0,0.0,0.1633232086896896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210668087005615,1.6210885047912598,-2.1702389858546667e-05,0.0,0.0001657522952882,0.0,0.0,473.6526794433594,0.0,0.0,0.0,0.8851869702339172,4.0,0.0,1.0
406920,293.1198425292969,297.1499938964844,293.1499938964844,0.0420741587877273,-1264.08154296875,304.1459655761719,0.6171592473983765,0.0875183120369911,0.0798173397779464,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4992085993289947,0.050000000745058,0.0487895421683788,293.1229858398437,297.1499938964844,293.1499938964844,0.1591349393129348,-2587.450927734375,304.1460876464844,0.8493682742118835,0.2326914668083191,0.1633768677711486,293.1372985839844,297.1499938964844,293.1499938964844,0.1811925619840622,-3884.857666015625,304.1473999023437,0.8789684176445007,0.2580606937408447,0.2452732920646667,293.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.4992085993289947,0.050000000745058,0.2314365804195404,291.0546875,291.1499938964844,268.7300109863281,267.1838684082031,283.1991577148437,293.4454650878906,291.0534973144531,1.0,0.2225197702646255,0.8292989730834961,0.8292989730834961,1.0,1.0,-0.922499418258667,0.3826986253261566,0.5398008227348328,0.1808842867612838,0.0,0.0,1.0,41.9130973815918,28.0,-12.991579055786133,-7284.56396484375,110.33087158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,311.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,25402.44140625,25560.0,0.0,0.0,0.1633232086896896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210668087005615,1.6210885047912598,-2.1702389858546667e-05,0.0,0.0001657522952882,0.0,0.0,473.6526794433594,0.0,0.0,0.0,0.8851869702339172,4.0,0.0,1.0
406980,293.1181640625,297.1499938964844,293.1499938964844,0.0429462604224681,-1278.42919921875,304.1458740234375,0.6292845606803894,0.0886206924915313,0.0806524530053138,294.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.5080587863922119,0.050000000745058,0.0486576594412326,293.1197814941406,297.1499938964844,293.1499938964844,0.1602498143911361,-2602.147216796875,304.1455383300781,0.865009605884552,0.234023779630661,0.1641662269830703,293.1355895996094,297.1499938964844,293.1499938964844,0.1818065643310547,-3895.573486328125,304.147216796875,0.8949927091598511,0.2587244808673858,0.2457348108291626,293.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.5080587863922119,0.050000000745058,0.2308109849691391,291.0433654785156,291.1499938964844,268.7099914550781,267.1700744628906,283.1746520996094,293.4421081542969,291.0415954589844,1.0,0.2172733843326568,0.8292092084884644,0.8292092084884644,1.0,1.0,-0.9240938425064088,0.3838928639888763,0.5402010083198547,0.1799459457397461,0.0,0.0,1.0,38.5659294128418,25.0,-16.523422241210938,-7303.03076171875,105.41423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,311.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.5,25560.0,0.0,0.0,0.1640713810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248613595962524,1.6248831748962402,-2.180410774599295e-05,0.0,0.000166511585121,0.0,0.0,476.986572265625,0.0,0.0,0.0,0.8870758414268494,4.0,0.0,1.0
407040,293.1181640625,297.1499938964844,293.1499938964844,0.0429462604224681,-1278.42919921875,304.1458740234375,0.6292845606803894,0.0886206924915313,0.0806524530053138,294.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.5080587863922119,0.050000000745058,0.0486576594412326,293.1197814941406,297.1499938964844,293.1499938964844,0.1602498143911361,-2602.147216796875,304.1455383300781,0.865009605884552,0.234023779630661,0.1641662269830703,293.1355895996094,297.1499938964844,293.1499938964844,0.1818065643310547,-3895.573486328125,304.147216796875,0.8949927091598511,0.2587244808673858,0.2457348108291626,293.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.5080587863922119,0.050000000745058,0.2308109849691391,291.0433654785156,291.1499938964844,268.7099914550781,267.1700744628906,283.1746520996094,293.4421081542969,291.0415954589844,1.0,0.2172733843326568,0.8292092084884644,0.8292092084884644,1.0,1.0,-0.9240938425064088,0.3838928639888763,0.5402010083198547,0.1799459457397461,0.0,0.0,1.0,38.5659294128418,25.0,-16.523422241210938,-7303.03076171875,105.41423797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,311.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.5,25560.0,0.0,0.0,0.1640713810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248613595962524,1.6248831748962402,-2.180410774599295e-05,0.0,0.000166511585121,0.0,0.0,476.986572265625,0.0,0.0,0.0,0.8870758414268494,4.0,0.0,1.0
407100,293.11724853515625,297.1499938964844,293.1499938964844,0.0434232763946056,-1286.294677734375,304.145751953125,0.6360149383544922,0.0892071276903152,0.0811061039566993,294.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5132267475128174,0.050000000745058,0.0485900267958641,293.11798095703125,297.1499938964844,293.1499938964844,0.1608887016773224,-2610.569091796875,304.1451721191406,0.8740505576133728,0.234758660197258,0.1646140366792678,293.1346435546875,297.1499938964844,293.1499938964844,0.182167962193489,-3901.89599609375,304.1470642089844,0.90408456325531,0.2590939104557037,0.2460051625967025,293.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.5132267475128174,0.050000000745058,0.2304901629686355,291.03643798828125,291.1499938964844,268.70001220703125,267.16314697265625,283.162109375,293.44024658203125,291.0345153808594,1.0,0.2147821336984634,0.8291643261909485,0.8291643261909485,1.0,1.0,-0.925033688545227,0.3845577836036682,0.5404759645462036,0.1794947236776352,0.0,0.0,1.0,36.850860595703125,25.0,-18.416805267333984,-7312.74609375,102.91388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583740234375,311.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,25540.9453125,26640.0,0.0,0.0,0.1644143909215927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254801750183103,1.6255019903182983,-2.182072057621553e-05,0.0,0.000166859710589,0.0,0.0,477.5317993164063,0.0,0.0,0.0,0.9023839235305786,4.0,0.0,1.0
407160,293.1163024902344,297.1499938964844,293.1499938964844,0.0439096987247467,-1294.2950439453125,304.1456298828125,0.6429770588874817,0.0898079127073288,0.0815786495804786,294.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.518589198589325,0.050000000745058,0.0485261306166648,293.1161499023437,297.1499938964844,293.1499938964844,0.1615388244390487,-2619.097412109375,304.1448669433594,0.8833501935005188,0.2355248779058456,0.1650896519422531,293.1336669921875,297.1499938964844,293.1499938964844,0.1825226694345474,-3908.057373046875,304.14697265625,0.9138743877410888,0.2594797909259796,0.2462972849607467,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.518589198589325,0.050000000745058,0.2301870733499527,291.0307006835937,291.1499938964844,268.69000244140625,267.1561889648437,283.1496887207031,293.4386291503906,291.0299377441406,1.0,0.2123017460107803,0.8291184902191162,0.8291184902191162,1.0,1.0,-0.9260817170143129,0.385267972946167,0.5408137440681458,0.1790726780891418,0.0,0.0,1.0,35.231773376464844,25.0,-13.942423820495604,-7339.306640625,100.5817642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,311.8985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.1875,26640.0,0.0,0.0,0.1647640615701675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504663228988647,1.6504888534545898,-2.249671160825528e-05,0.0,0.0001672145735938,0.0,0.0,499.8933715820313,0.0,0.0,0.0,0.901460826396942,4.0,0.0,1.0
407220,293.1144104003906,297.1499938964844,293.1499938964844,0.044935155659914,-1311.168212890625,304.1453857421875,0.6558189392089844,0.0910424068570137,0.0825836732983589,294.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5280375480651855,0.050000000745058,0.0484265051782131,293.1124572753906,297.1499938964844,293.1499938964844,0.1629245430231094,-2637.229248046875,304.144287109375,0.8997861742973328,0.2371329516172409,0.1661193221807479,293.1317138671875,297.1499938964844,293.1499938964844,0.1832790821790695,-3921.1728515625,304.1466979980469,0.9317907691001892,0.2602887451648712,0.2469489723443985,293.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5280375480651855,0.050000000745058,0.229714497923851,291.02154541015625,291.1499938964844,268.6700134277344,267.1422119140625,283.1256408691406,293.43634033203125,291.0198974609375,1.0,0.2085720300674438,0.8290269374847412,0.8290269374847412,1.0,1.0,-0.9286186695098876,0.3868634700775146,0.5417552590370178,0.1783738732337951,0.0,0.0,1.0,32.71263885498047,25.0,-15.62703800201416,-7365.5107421875,97.12582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,311.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,26565.064453125,26640.0,0.0,0.0,0.1654441654682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657748460769653,1.657771110534668,-2.269566903123632e-05,0.0,0.000167904785485,0.0,0.0,506.5395202636719,0.0,0.0,0.0,0.9050822257995604,4.0,0.0,1.0
407280,293.1144104003906,297.1499938964844,293.1499938964844,0.044935155659914,-1311.168212890625,304.1453857421875,0.6558189392089844,0.0910424068570137,0.0825836732983589,294.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5280375480651855,0.050000000745058,0.0484265051782131,293.1124572753906,297.1499938964844,293.1499938964844,0.1629245430231094,-2637.229248046875,304.144287109375,0.8997861742973328,0.2371329516172409,0.1661193221807479,293.1317138671875,297.1499938964844,293.1499938964844,0.1832790821790695,-3921.1728515625,304.1466979980469,0.9317907691001892,0.2602887451648712,0.2469489723443985,293.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.5280375480651855,0.050000000745058,0.229714497923851,291.02154541015625,291.1499938964844,268.6700134277344,267.1422119140625,283.1256408691406,293.43634033203125,291.0198974609375,1.0,0.2085720300674438,0.8290269374847412,0.8290269374847412,1.0,1.0,-0.9286186695098876,0.3868634700775146,0.5417552590370178,0.1783738732337951,0.0,0.0,1.0,32.71263885498047,25.0,-15.62703800201416,-7365.5107421875,97.12582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,311.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,26565.064453125,26640.0,0.0,0.0,0.1654441654682159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657748460769653,1.657771110534668,-2.269566903123632e-05,0.0,0.000167904785485,0.0,0.0,506.5395202636719,0.0,0.0,0.0,0.9050822257995604,4.0,0.0,1.0
407340,293.1125793457031,297.1499938964844,293.1499938964844,0.0460412949323654,-1329.460205078125,304.14508056640625,0.6677321195602417,0.0923148393630981,0.083646036684513,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5362688899040222,0.050000000745058,0.0483505427837371,293.1087951660156,297.1499938964844,293.1499938964844,0.1644821465015411,-2657.617431640625,304.1435852050781,0.9148850440979004,0.2388275861740112,0.1672289967536926,293.1297912597656,297.1499938964844,293.1499938964844,0.1841739267110824,-3936.7470703125,304.14630126953125,0.94704008102417,0.2611403167247772,0.2476658523082733,293.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5362688899040222,0.050000000745058,0.2293541580438614,291.0073547363281,291.1499938964844,268.6499938964844,267.1281433105469,283.1034851074219,293.4356689453125,291.0053100585937,1.0,0.2057660669088363,0.8289353251457214,0.8289353251457214,1.0,1.0,-0.9315620064735411,0.3885929882526397,0.5429690480232239,0.1778793632984161,0.0,0.0,1.0,30.79960823059082,25.0,-19.72704696655273,-7390.16259765625,94.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,311.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.052734375,27720.0,0.0,0.0,0.166079580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595256328582764,1.6595484018325806,-2.274435610161163e-05,0.0,0.0001685496681602,0.0,0.0,508.1703796386719,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
407400,293.1125793457031,297.1499938964844,293.1499938964844,0.0460412949323654,-1329.460205078125,304.14508056640625,0.6677321195602417,0.0923148393630981,0.083646036684513,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5362688899040222,0.050000000745058,0.0483505427837371,293.1087951660156,297.1499938964844,293.1499938964844,0.1644821465015411,-2657.617431640625,304.1435852050781,0.9148850440979004,0.2388275861740112,0.1672289967536926,293.1297912597656,297.1499938964844,293.1499938964844,0.1841739267110824,-3936.7470703125,304.14630126953125,0.94704008102417,0.2611403167247772,0.2476658523082733,293.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.5362688899040222,0.050000000745058,0.2293541580438614,291.0073547363281,291.1499938964844,268.6499938964844,267.1281433105469,283.1034851074219,293.4356689453125,291.0053100585937,1.0,0.2057660669088363,0.8289353251457214,0.8289353251457214,1.0,1.0,-0.9315620064735411,0.3885929882526397,0.5429690480232239,0.1778793632984161,0.0,0.0,1.0,30.79960823059082,25.0,-19.72704696655273,-7390.16259765625,94.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754943847656,311.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.052734375,27720.0,0.0,0.0,0.166079580783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595256328582764,1.6595484018325806,-2.274435610161163e-05,0.0,0.0001685496681602,0.0,0.0,508.1703796386719,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
407460,293.1108093261719,297.1499938964844,293.1499938964844,0.0471710413694381,-1348.1307373046875,304.14483642578125,0.6787134408950806,0.0936237126588821,0.0847577303647995,294.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.5433735251426697,0.050000000745058,0.0482914224267005,293.1051940917969,297.1499938964844,293.1499938964844,0.1660698801279068,-2678.265869140625,304.1430969238281,0.9292004108428956,0.2405990213155746,0.168406456708908,293.1279296875,297.1499938964844,293.1499938964844,0.1850546002388,-3951.947998046875,304.1460876464844,0.9595454931259156,0.2620311081409454,0.2484374344348907,293.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.5433735251426697,0.050000000745058,0.2290737181901931,290.9970703125,291.1499938964844,268.6300048828125,267.1139831542969,283.0836181640625,293.4364624023437,290.99566650390625,1.0,0.2036741226911544,0.8288264870643616,0.8288264870643616,1.0,1.0,-0.9348277449607848,0.3904042541980743,0.544423520565033,0.1776070743799209,0.0,0.0,1.0,29.31977081298828,25.0,-15.07176685333252,-7433.3916015625,92.99348449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,311.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30078125,27720.0,0.0,0.0,0.1667364537715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.6889071464538574,-2.355619471927639e-05,0.0,0.0001692163059487,0.0,0.0,535.6199340820312,0.0,0.0,0.0,0.9221853613853456,4.0,0.0,1.0
407520,293.1108093261719,297.1499938964844,293.1499938964844,0.0471710413694381,-1348.1307373046875,304.14483642578125,0.6787134408950806,0.0936237126588821,0.0847577303647995,294.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.5433735251426697,0.050000000745058,0.0482914224267005,293.1051940917969,297.1499938964844,293.1499938964844,0.1660698801279068,-2678.265869140625,304.1430969238281,0.9292004108428956,0.2405990213155746,0.168406456708908,293.1279296875,297.1499938964844,293.1499938964844,0.1850546002388,-3951.947998046875,304.1460876464844,0.9595454931259156,0.2620311081409454,0.2484374344348907,293.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.5433735251426697,0.050000000745058,0.2290737181901931,290.9970703125,291.1499938964844,268.6300048828125,267.1139831542969,283.0836181640625,293.4364624023437,290.99566650390625,1.0,0.2036741226911544,0.8288264870643616,0.8288264870643616,1.0,1.0,-0.9348277449607848,0.3904042541980743,0.544423520565033,0.1776070743799209,0.0,0.0,1.0,29.31977081298828,25.0,-15.07176685333252,-7433.3916015625,92.99348449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,311.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.30078125,27720.0,0.0,0.0,0.1667364537715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888835430145264,1.6889071464538574,-2.355619471927639e-05,0.0,0.0001692163059487,0.0,0.0,535.6199340820312,0.0,0.0,0.0,0.9221853613853456,4.0,0.0,1.0
407580,293.1091003417969,297.1499938964844,293.1499938964844,0.0483555980026721,-1367.8023681640625,304.14459228515625,0.6887151002883911,0.0949645861983299,0.085911177098751,294.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.549415111541748,0.050000000745058,0.048245046287775,293.10174560546875,297.1499938964844,293.1499938964844,0.1677778959274292,-2700.4619140625,304.1425476074219,0.9418039917945862,0.2424371689558029,0.1696413159370422,293.1261291503906,297.1499938964844,293.1499938964844,0.186028778553009,-3968.79541015625,304.145751953125,0.9696235060691832,0.262957751750946,0.2492560893297195,293.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.549415111541748,0.050000000745058,0.2288537323474884,290.9843139648437,291.1499938964844,268.6099853515625,267.0997009277344,283.06597900390625,293.4385681152344,290.982421875,1.0,0.2021410018205642,0.8287177085876465,0.8287177085876465,1.0,1.0,-0.9383568167686462,0.3922742307186126,0.546082615852356,0.1775411963462829,0.0,0.0,1.0,28.168588638305664,25.0,-18.26822280883789,-7460.14599609375,91.85892486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,311.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.32421875,27720.0,0.0,0.0,0.1673850864171981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.6923651695251465,-2.365275395277422e-05,0.0,0.0001698745909379,0.0,0.0,538.916748046875,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
407640,293.1091003417969,297.1499938964844,293.1499938964844,0.0483555980026721,-1367.8023681640625,304.14459228515625,0.6887151002883911,0.0949645861983299,0.085911177098751,294.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.549415111541748,0.050000000745058,0.048245046287775,293.10174560546875,297.1499938964844,293.1499938964844,0.1677778959274292,-2700.4619140625,304.1425476074219,0.9418039917945862,0.2424371689558029,0.1696413159370422,293.1261291503906,297.1499938964844,293.1499938964844,0.186028778553009,-3968.79541015625,304.145751953125,0.9696235060691832,0.262957751750946,0.2492560893297195,293.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.549415111541748,0.050000000745058,0.2288537323474884,290.9843139648437,291.1499938964844,268.6099853515625,267.0997009277344,283.06597900390625,293.4385681152344,290.982421875,1.0,0.2021410018205642,0.8287177085876465,0.8287177085876465,1.0,1.0,-0.9383568167686462,0.3922742307186126,0.546082615852356,0.1775411963462829,0.0,0.0,1.0,28.168588638305664,25.0,-18.26822280883789,-7460.14599609375,91.85892486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,311.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.32421875,27720.0,0.0,0.0,0.1673850864171981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.6923651695251465,-2.365275395277422e-05,0.0,0.0001698745909379,0.0,0.0,538.916748046875,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
407700,293.1082458496094,297.1499938964844,293.1499938964844,0.0489669144153595,-1377.992431640625,304.1444702148437,0.6933518648147583,0.0956469252705574,0.0865022018551826,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.5520655512809753,0.050000000745058,0.0482256934046745,293.1000366210937,297.1499938964844,293.1499938964844,0.1686749756336212,-2712.1083984375,304.14227294921875,0.9474013447761536,0.2433799356222152,0.1702783405780792,293.125244140625,297.1499938964844,293.1499938964844,0.1865500211715698,-3977.81396484375,304.1455993652344,0.9738863110542296,0.2634345889091491,0.2496819943189621,293.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9783630371094,0.5520655512809753,0.050000000745058,0.2287619262933731,290.9767761230469,291.1499938964844,268.6000061035156,267.092529296875,283.05780029296875,293.4400939941406,290.9747619628906,1.0,0.2015466094017028,0.8286632895469666,0.8286632895469666,1.0,1.0,-0.9402084350585938,0.3932332098484039,0.5469751954078674,0.1775649338960647,0.0,0.0,1.0,27.691856384277344,25.0,-19.941211700439453,-7473.13427734375,91.46324920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,311.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.1677012294530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929035186767578,-2.366780427109916e-05,0.0,0.0001701954315649,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
407760,293.107421875,297.1499938964844,293.1499938964844,0.0495760105550289,-1388.1402587890625,304.14434814453125,0.697769284248352,0.0963367968797683,0.0871020257472992,294.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716491699219,0.5545004606246948,0.050000000745058,0.048208400607109,293.098388671875,297.1499938964844,293.1499938964844,0.1695626080036163,-2723.583740234375,304.1420593261719,0.9525664448738098,0.2443372905254364,0.1709272116422653,293.1243591308594,297.1499938964844,293.1499938964844,0.1870526224374771,-3986.459716796875,304.1454772949219,0.9777206182479858,0.2639199197292328,0.2501180768013,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716491699219,0.5545004606246948,0.050000000745058,0.2286798954010009,290.9705810546875,291.1499938964844,268.5899963378906,267.0853271484375,283.04986572265625,293.44189453125,290.9696960449219,1.0,0.2010461241006851,0.8285999298095703,0.8285999298095703,1.0,1.0,-0.9421111941337584,0.3942101299762726,0.5479010939598083,0.1776099950075149,0.0,0.0,1.0,27.268129348754883,28.0,-15.491637229919434,-7501.48095703125,91.16072082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,311.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.734375,28800.0,0.0,0.0,0.1680368334054947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195710859261e-05,0.0,0.0001705360191408,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
407820,293.1058654785156,297.1499938964844,293.1499938964844,0.0508299395442009,-1409.0855712890625,304.1441345214844,0.7020893096923828,0.0977323353290557,0.0883466005325317,294.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.961669921875,0.5552205443382263,0.050000000745058,0.0482033565640449,293.0952453613281,297.1499938964844,293.1499938964844,0.1713901162147522,-2747.15625,304.14166259765625,0.9563761949539183,0.2462852597236633,0.1722732037305832,293.1226806640625,297.1499938964844,293.1499938964844,0.1880925297737121,-4004.3203125,304.1452331542969,0.9797586798667908,0.2649109661579132,0.2510410845279693,293.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.961669921875,0.5552205443382263,0.050000000745058,0.2286559790372848,290.9603576660156,291.1499938964844,268.57000732421875,267.07086181640625,283.03472900390625,293.4462890625,290.9586181640625,1.0,0.2014845311641693,0.8284732699394226,0.8284732699394226,1.0,1.0,-0.9462931752204896,0.3963152468204498,0.5499779582023621,0.177821859717369,0.0,0.0,1.0,27.17383003234864,31.0,-16.946897506713867,-7532.21240234375,91.83761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,311.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.0390625,28800.0,0.0,0.0,0.1687261313199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239763736724854,1.7240009307861328,-2.4545299311284907e-05,0.0,0.0001712355733616,0.0,0.0,569.707275390625,0.0,0.0,0.0,0.941223919391632,4.0,0.0,1.0
407880,293.1058654785156,297.1499938964844,293.1499938964844,0.0508299395442009,-1409.0855712890625,304.1441345214844,0.7020893096923828,0.0977323353290557,0.0883466005325317,294.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.961669921875,0.5552205443382263,0.050000000745058,0.0482033565640449,293.0952453613281,297.1499938964844,293.1499938964844,0.1713901162147522,-2747.15625,304.14166259765625,0.9563761949539183,0.2462852597236633,0.1722732037305832,293.1226806640625,297.1499938964844,293.1499938964844,0.1880925297737121,-4004.3203125,304.1452331542969,0.9797586798667908,0.2649109661579132,0.2510410845279693,293.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.961669921875,0.5552205443382263,0.050000000745058,0.2286559790372848,290.9603576660156,291.1499938964844,268.57000732421875,267.07086181640625,283.03472900390625,293.4462890625,290.9586181640625,1.0,0.2014845311641693,0.8284732699394226,0.8284732699394226,1.0,1.0,-0.9462931752204896,0.3963152468204498,0.5499779582023621,0.177821859717369,0.0,0.0,1.0,27.17383003234864,31.0,-16.946897506713867,-7532.21240234375,91.83761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,311.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.0390625,28800.0,0.0,0.0,0.1687261313199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239763736724854,1.7240009307861328,-2.4545299311284907e-05,0.0,0.0001712355733616,0.0,0.0,569.707275390625,0.0,0.0,0.0,0.941223919391632,4.0,0.0,1.0
407940,293.1044311523437,297.1499938964844,293.1499938964844,0.0521462261676788,-1431.2230224609375,304.1438903808594,0.7021997570991516,0.0991453230381012,0.0896327197551727,294.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469909667969,0.5521034598350525,0.050000000745058,0.0482253804802894,293.0923156738281,297.1499938964844,293.1499938964844,0.1733506917953491,-2772.44189453125,304.14117431640625,0.9543324112892152,0.2482680529356002,0.1736646890640258,293.12109375,297.1499938964844,293.1499938964844,0.18925741314888,-4024.382080078125,304.1448974609375,0.976758062839508,0.2659267783164978,0.252014696598053,293.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469909667969,0.5521034598350525,0.050000000745058,0.2287604361772537,290.9453125,291.1499938964844,268.54998779296875,267.0562744140625,283.0207214355469,293.4519958496094,290.94317626953125,1.0,0.2030879110097885,0.8283465504646301,0.8283465504646301,1.0,1.0,-0.9508270025253296,0.3985560536384582,0.5522709488868713,0.1781636178493499,0.0,0.0,1.0,27.769960403442383,34.0,-20.90117073059082,-7561.28857421875,93.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,311.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.765625,29880.0,0.0,0.0,0.1694185733795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255874872207642,1.7256121635437012,-2.4591199689893983e-05,0.0,0.0001719383144518,0.0,0.0,571.3060913085938,0.0,0.0,0.0,0.9570233821868896,4.0,0.0,1.0
408000,293.1044311523437,297.1499938964844,293.1499938964844,0.0521462261676788,-1431.2230224609375,304.1438903808594,0.7021997570991516,0.0991453230381012,0.0896327197551727,294.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469909667969,0.5521034598350525,0.050000000745058,0.0482253804802894,293.0923156738281,297.1499938964844,293.1499938964844,0.1733506917953491,-2772.44189453125,304.14117431640625,0.9543324112892152,0.2482680529356002,0.1736646890640258,293.12109375,297.1499938964844,293.1499938964844,0.18925741314888,-4024.382080078125,304.1448974609375,0.976758062839508,0.2659267783164978,0.252014696598053,293.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9469909667969,0.5521034598350525,0.050000000745058,0.2287604361772537,290.9453125,291.1499938964844,268.54998779296875,267.0562744140625,283.0207214355469,293.4519958496094,290.94317626953125,1.0,0.2030879110097885,0.8283465504646301,0.8283465504646301,1.0,1.0,-0.9508270025253296,0.3985560536384582,0.5522709488868713,0.1781636178493499,0.0,0.0,1.0,27.769960403442383,34.0,-20.90117073059082,-7561.28857421875,93.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,311.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.765625,29880.0,0.0,0.0,0.1694185733795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255874872207642,1.7256121635437012,-2.4591199689893983e-05,0.0,0.0001719383144518,0.0,0.0,571.3060913085938,0.0,0.0,0.0,0.9570233821868896,4.0,0.0,1.0
408060,293.1030578613281,297.1499938964844,293.1499938964844,0.053471490740776,-1453.5635986328125,304.14373779296875,0.6993424296379089,0.1005765348672866,0.0909550935029983,294.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.546334445476532,0.050000000745058,0.0482682138681411,293.089599609375,297.1499938964844,293.1499938964844,0.1753103286027908,-2797.57421875,304.1408386230469,0.9480695724487304,0.2502800822257995,0.1750930994749069,293.1195678710937,297.1499938964844,293.1499938964844,0.1904056221246719,-4044.02880859375,304.1446838378906,0.9699470400810242,0.2669665813446045,0.2530321180820465,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.546334445476532,0.050000000745058,0.2289636135101318,290.9337463378906,291.1499938964844,268.5299987792969,267.04156494140625,283.00787353515625,293.4589233398437,290.93218994140625,1.0,0.2055963575839996,0.8281973600387573,0.8281973600387573,1.0,1.0,-0.9556447863578796,0.4009010791778564,0.5547437071800232,0.1786198765039444,0.0,0.0,1.0,28.897449493408203,37.0,-16.930343627929688,-7607.9287109375,96.51177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,311.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.736328125,29880.0,0.0,0.0,0.1701715290546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540087699890137,1.754034161567688,-2.540792593208608e-05,0.0,0.0001727024646243,0.0,0.0,600.0028076171875,0.0,0.0,0.0,0.9577198028564452,4.0,0.0,1.0
408120,293.1030578613281,297.1499938964844,293.1499938964844,0.053471490740776,-1453.5635986328125,304.14373779296875,0.6993424296379089,0.1005765348672866,0.0909550935029983,294.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.546334445476532,0.050000000745058,0.0482682138681411,293.089599609375,297.1499938964844,293.1499938964844,0.1753103286027908,-2797.57421875,304.1408386230469,0.9480695724487304,0.2502800822257995,0.1750930994749069,293.1195678710937,297.1499938964844,293.1499938964844,0.1904056221246719,-4044.02880859375,304.1446838378906,0.9699470400810242,0.2669665813446045,0.2530321180820465,293.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.93487548828125,0.546334445476532,0.050000000745058,0.2289636135101318,290.9337463378906,291.1499938964844,268.5299987792969,267.04156494140625,283.00787353515625,293.4589233398437,290.93218994140625,1.0,0.2055963575839996,0.8281973600387573,0.8281973600387573,1.0,1.0,-0.9556447863578796,0.4009010791778564,0.5547437071800232,0.1786198765039444,0.0,0.0,1.0,28.897449493408203,37.0,-16.930343627929688,-7607.9287109375,96.51177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,311.9371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.736328125,29880.0,0.0,0.0,0.1701715290546417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540087699890137,1.754034161567688,-2.540792593208608e-05,0.0,0.0001727024646243,0.0,0.0,600.0028076171875,0.0,0.0,0.0,0.9577198028564452,4.0,0.0,1.0
408180,293.1017761230469,297.1499938964844,293.1499938964844,0.0548407547175884,-1476.80322265625,304.1435241699219,0.6945064663887024,0.1020233407616615,0.0923079177737236,293.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92095947265625,0.5389050245285034,0.050000000745058,0.048327874392271,293.08709716796875,297.1499938964844,293.1499938964844,0.1773655712604522,-2823.912353515625,304.1404724121094,0.9387891888618468,0.2523137629032135,0.1765501201152801,293.1181335449219,297.1499938964844,293.1499938964844,0.1916480362415313,-4065.32275390625,304.1443786621094,0.9601387977600098,0.2680287063121795,0.2540875673294067,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92095947265625,0.5389050245285034,0.050000000745058,0.2292466312646865,290.9193115234375,291.1499938964844,268.510009765625,267.0267639160156,282.99609375,293.4669189453125,290.917236328125,1.0,0.2088058739900589,0.8280481696128845,0.8280481696128845,1.0,1.0,-0.9606950283050536,0.4033289849758148,0.5573660731315613,0.1791817545890808,0.0,0.0,1.0,30.45496368408203,40.0,-20.537086486816406,-7639.1748046875,100.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,311.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.05078125,29880.0,0.0,0.0,0.1709502190351486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200002670288,1.757225513458252,-2.5500465199002065e-05,0.0,0.0001734927354846,0.0,0.0,603.28369140625,0.0,0.0,0.0,0.959302306175232,4.0,0.0,1.0
408240,293.1017761230469,297.1499938964844,293.1499938964844,0.0548407547175884,-1476.80322265625,304.1435241699219,0.6945064663887024,0.1020233407616615,0.0923079177737236,293.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92095947265625,0.5389050245285034,0.050000000745058,0.048327874392271,293.08709716796875,297.1499938964844,293.1499938964844,0.1773655712604522,-2823.912353515625,304.1404724121094,0.9387891888618468,0.2523137629032135,0.1765501201152801,293.1181335449219,297.1499938964844,293.1499938964844,0.1916480362415313,-4065.32275390625,304.1443786621094,0.9601387977600098,0.2680287063121795,0.2540875673294067,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92095947265625,0.5389050245285034,0.050000000745058,0.2292466312646865,290.9193115234375,291.1499938964844,268.510009765625,267.0267639160156,282.99609375,293.4669189453125,290.917236328125,1.0,0.2088058739900589,0.8280481696128845,0.8280481696128845,1.0,1.0,-0.9606950283050536,0.4033289849758148,0.5573660731315613,0.1791817545890808,0.0,0.0,1.0,30.45496368408203,40.0,-20.537086486816406,-7639.1748046875,100.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,311.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.05078125,29880.0,0.0,0.0,0.1709502190351486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757200002670288,1.757225513458252,-2.5500465199002065e-05,0.0,0.0001734927354846,0.0,0.0,603.28369140625,0.0,0.0,0.0,0.959302306175232,4.0,0.0,1.0
408300,293.1011657714844,297.1499938964844,293.1499938964844,0.0555403642356395,-1488.73779296875,304.1434326171875,0.6916088461875916,0.1027530506253242,0.0929948389530181,293.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91265869140625,0.53483647108078,0.050000000745058,0.048363022506237,293.0859680175781,297.1499938964844,293.1499938964844,0.1784260869026184,-2837.488525390625,304.1402893066406,0.9333722591400146,0.2533375322818756,0.177287608385086,293.117431640625,297.1499938964844,293.1499938964844,0.192302718758583,-4076.546630859375,304.14422607421875,0.9543543457984924,0.2685685455799103,0.2546287775039673,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91265869140625,0.53483647108078,0.050000000745058,0.2294133603572845,290.9108581542969,291.1499938964844,268.5,267.0193176269531,282.9906005859375,293.4713134765625,290.9086608886719,1.0,0.2106214612722396,0.8279736042022705,0.8279736042022705,1.0,1.0,-0.9632964730262756,0.4045692086219787,0.5587272047996521,0.1795001775026321,0.0,0.0,1.0,31.369781494140625,40.0,-22.35164833068848,-7654.52099609375,102.13861083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,311.92437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.509765625,30960.0,0.0,0.0,0.1713424921035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757684350013733,1.7577098608016968,-2.551452598709148e-05,0.0,0.0001738908467814,0.0,0.0,603.7827758789062,0.0,0.0,0.0,0.9745424389839172,4.0,0.0,1.0
408360,293.1005859375,297.1499938964844,293.1499938964844,0.0562346503138542,-1500.59033203125,304.14337158203125,0.6885235905647278,0.103486992418766,0.0936883613467216,293.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.5306658744812012,0.050000000745058,0.0484011434018611,293.0848388671875,297.1499938964844,293.1499938964844,0.1794687211513519,-2850.7841796875,304.1401672363281,0.9276518821716307,0.2543649077415466,0.1780300587415695,293.11676025390625,297.1499938964844,293.1499938964844,0.1929375827312469,-4087.37744140625,304.14410400390625,0.9481444954872132,0.2691140174865722,0.255178302526474,293.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.905029296875,0.5306658744812012,0.050000000745058,0.2295941859483719,290.9037475585937,291.1499938964844,268.489990234375,267.0118408203125,282.98541259765625,293.4759826660156,290.902587890625,1.0,0.2125483304262161,0.8278881311416626,0.8278881311416626,1.0,1.0,-0.9659421443939208,0.4058234095573425,0.5601187348365784,0.1798414587974548,0.0,0.0,1.0,32.36060333251953,43.0,-18.24411964416504,-7684.52392578125,104.32707214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,311.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0625,30960.0,0.0,0.0,0.1717592179775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813483476638794,1.781374454498291,-2.6206160328001715e-05,0.0,0.0001743137836456,0.0,0.0,628.4991455078125,0.0,0.0,0.0,0.9728565216064452,4.0,0.0,1.0
