time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408420,293.0994567871094,297.1499938964844,293.1499938964844,0.0576321333646774,-1524.541015625,304.14324951171875,0.6820335388183594,0.1049658358097076,0.0950934812426567,293.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.5222733616828918,0.050000000745058,0.0484853275120258,293.08282470703125,297.1499938964844,293.1499938964844,0.1815647482872009,-2877.449951171875,304.13995361328125,0.9158358573913574,0.2564257085323334,0.179526224732399,293.1154479980469,297.1499938964844,293.1499938964844,0.1942204087972641,-4109.22607421875,304.1439208984375,0.934863805770874,0.2702203094959259,0.2563003599643707,293.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.5222733616828918,0.050000000745058,0.2299935072660446,290.8913879394531,291.1499938964844,268.4700012207031,266.9967956542969,282.9757080078125,293.4858703613281,290.88946533203125,1.0,0.2166825830936432,0.8277172446250916,0.8277172446250916,1.0,1.0,-0.9713512659072876,0.4083690941333771,0.5629821419715881,0.1805913001298904,0.0,0.0,1.0,34.54575729370117,46.0,-19.56668281555176,-7718.611328125,109.09972381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,311.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.9140625,30960.0,0.0,0.0,0.1726209670305252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787778615951538,1.7878049612045288,-2.63956990238512e-05,0.0,0.0001751883391989,0.0,0.0,635.3300170898438,0.0,0.0,0.0,0.9760404229164124,4.0,0.0,1.0
408480,293.0994567871094,297.1499938964844,293.1499938964844,0.0576321333646774,-1524.541015625,304.14324951171875,0.6820335388183594,0.1049658358097076,0.0950934812426567,293.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.5222733616828918,0.050000000745058,0.0484853275120258,293.08282470703125,297.1499938964844,293.1499938964844,0.1815647482872009,-2877.449951171875,304.13995361328125,0.9158358573913574,0.2564257085323334,0.179526224732399,293.1154479980469,297.1499938964844,293.1499938964844,0.1942204087972641,-4109.22607421875,304.1439208984375,0.934863805770874,0.2702203094959259,0.2563003599643707,293.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.5222733616828918,0.050000000745058,0.2299935072660446,290.8913879394531,291.1499938964844,268.4700012207031,266.9967956542969,282.9757080078125,293.4858703613281,290.88946533203125,1.0,0.2166825830936432,0.8277172446250916,0.8277172446250916,1.0,1.0,-0.9713512659072876,0.4083690941333771,0.5629821419715881,0.1805913001298904,0.0,0.0,1.0,34.54575729370117,46.0,-19.56668281555176,-7718.611328125,109.09972381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,311.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.9140625,30960.0,0.0,0.0,0.1726209670305252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787778615951538,1.7878049612045288,-2.63956990238512e-05,0.0,0.0001751883391989,0.0,0.0,635.3300170898438,0.0,0.0,0.0,0.9760404229164124,4.0,0.0,1.0
408540,293.0984191894531,297.1499938964844,293.1499938964844,0.0590674877166748,-1549.33251953125,304.1430969238281,0.6754627227783203,0.1064590513706207,0.0965197905898094,293.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.514150857925415,0.050000000745058,0.0485783964395523,293.0810241699219,297.1499938964844,293.1499938964844,0.1837456673383712,-2905.1767578125,304.1396484375,0.904489815235138,0.2584910988807678,0.1810327619314193,293.1142272949219,297.1499938964844,293.1499938964844,0.1956004053354263,-4132.76513671875,304.1436462402344,0.9212567806243896,0.2713477313518524,0.2574509382247925,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.514150857925415,0.050000000745058,0.2304350137710571,290.8748779296875,291.1499938964844,268.45001220703125,266.98162841796875,282.96697998046875,293.49664306640625,290.8727111816406,1.0,0.2211020141839981,0.8275463581085205,0.8275463581085205,1.0,1.0,-0.9768937826156616,0.4109546542167663,0.5659391283988953,0.1814254373311996,0.0,0.0,1.0,36.9588737487793,49.0,-22.755767822265625,-7750.52294921875,114.3311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,311.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.1734903752803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0001760706800268,0.0,0.0,636.8651733398438,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
408600,293.0984191894531,297.1499938964844,293.1499938964844,0.0590674877166748,-1549.33251953125,304.1430969238281,0.6754627227783203,0.1064590513706207,0.0965197905898094,293.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.514150857925415,0.050000000745058,0.0485783964395523,293.0810241699219,297.1499938964844,293.1499938964844,0.1837456673383712,-2905.1767578125,304.1396484375,0.904489815235138,0.2584910988807678,0.1810327619314193,293.1142272949219,297.1499938964844,293.1499938964844,0.1956004053354263,-4132.76513671875,304.1436462402344,0.9212567806243896,0.2713477313518524,0.2574509382247925,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.876708984375,0.514150857925415,0.050000000745058,0.2304350137710571,290.8748779296875,291.1499938964844,268.45001220703125,266.98162841796875,282.96697998046875,293.49664306640625,290.8727111816406,1.0,0.2211020141839981,0.8275463581085205,0.8275463581085205,1.0,1.0,-0.9768937826156616,0.4109546542167663,0.5659391283988953,0.1814254373311996,0.0,0.0,1.0,36.9588737487793,49.0,-22.755767822265625,-7750.52294921875,114.3311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,311.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6640625,32040.0,0.0,0.0,0.1734903752803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892173528671265,1.7892438173294067,-2.643820153025445e-05,0.0,0.0001760706800268,0.0,0.0,636.8651733398438,0.0,0.0,0.0,0.991753101348877,4.0,0.0,1.0
408660,293.0974426269531,297.1499938964844,293.1499938964844,0.0604892894625663,-1573.9766845703125,304.1430358886719,0.6691070795059204,0.107966624200344,0.0979659706354141,293.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.5065408945083618,0.050000000745058,0.0486785620450973,293.0794677734375,297.1499938964844,293.1499938964844,0.1858759522438049,-2932.10498046875,304.1395568847656,0.8941449522972107,0.260555624961853,0.1825450956821441,293.113037109375,297.1499938964844,293.1499938964844,0.1969374120235443,-4155.42529296875,304.1435546875,0.9083796739578248,0.2724953293800354,0.2586281299591064,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.5065408945083618,0.050000000745058,0.2309101372957229,290.86248779296875,291.1499938964844,268.42999267578125,266.96630859375,282.9592590332031,293.5082397460937,290.8608703613281,1.0,0.2257163524627685,0.8273528218269348,0.8273528218269348,1.0,1.0,-0.9825479388237,0.413569301366806,0.5689786076545715,0.1823370307683944,0.0,0.0,1.0,39.554195404052734,52.0,-18.128570556640625,-7798.8720703125,119.9487075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,311.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.1744127869606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0001770068047335,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
408720,293.0974426269531,297.1499938964844,293.1499938964844,0.0604892894625663,-1573.9766845703125,304.1430358886719,0.6691070795059204,0.107966624200344,0.0979659706354141,293.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.5065408945083618,0.050000000745058,0.0486785620450973,293.0794677734375,297.1499938964844,293.1499938964844,0.1858759522438049,-2932.10498046875,304.1395568847656,0.8941449522972107,0.260555624961853,0.1825450956821441,293.113037109375,297.1499938964844,293.1499938964844,0.1969374120235443,-4155.42529296875,304.1435546875,0.9083796739578248,0.2724953293800354,0.2586281299591064,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.5065408945083618,0.050000000745058,0.2309101372957229,290.86248779296875,291.1499938964844,268.42999267578125,266.96630859375,282.9592590332031,293.5082397460937,290.8608703613281,1.0,0.2257163524627685,0.8273528218269348,0.8273528218269348,1.0,1.0,-0.9825479388237,0.413569301366806,0.5689786076545715,0.1823370307683944,0.0,0.0,1.0,39.554195404052734,52.0,-18.128570556640625,-7798.8720703125,119.9487075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,311.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.1744127869606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0001770068047335,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
408780,293.09649658203125,297.1499938964844,293.1499938964844,0.061936181038618,-1599.24072265625,304.1429443359375,0.6631307005882263,0.1094858199357986,0.0994284227490425,293.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495178222656,0.4995138645172119,0.050000000745058,0.048784390091896,293.078125,297.1499938964844,293.1499938964844,0.1880578845739364,-2959.656982421875,304.139404296875,0.8842839598655701,0.2626136243343353,0.1840576231479644,293.1119079589844,297.1499938964844,293.1499938964844,0.1983446180820465,-4179.29638671875,304.1433410644531,0.8970403075218201,0.2736612856388092,0.2598284184932709,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495178222656,0.4995138645172119,0.050000000745058,0.2314121425151825,290.8478698730469,291.1499938964844,268.4100036621094,266.9508972167969,282.9524230957031,293.52056884765625,290.84588623046875,1.0,0.2304555922746658,0.8271593451499939,0.8271593451499939,1.0,1.0,-0.988288640975952,0.4162041544914245,0.5720844864845276,0.1833208203315735,0.0,0.0,1.0,42.29532623291016,55.0,-20.60686492919922,-7832.27490234375,125.89266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,311.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58984375,32040.0,0.0,0.0,0.1753462553024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.734801273618359e-05,0.0,0.0001779541635187,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
408840,293.09649658203125,297.1499938964844,293.1499938964844,0.061936181038618,-1599.24072265625,304.1429443359375,0.6631307005882263,0.1094858199357986,0.0994284227490425,293.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495178222656,0.4995138645172119,0.050000000745058,0.048784390091896,293.078125,297.1499938964844,293.1499938964844,0.1880578845739364,-2959.656982421875,304.139404296875,0.8842839598655701,0.2626136243343353,0.1840576231479644,293.1119079589844,297.1499938964844,293.1499938964844,0.1983446180820465,-4179.29638671875,304.1433410644531,0.8970403075218201,0.2736612856388092,0.2598284184932709,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495178222656,0.4995138645172119,0.050000000745058,0.2314121425151825,290.8478698730469,291.1499938964844,268.4100036621094,266.9508972167969,282.9524230957031,293.52056884765625,290.84588623046875,1.0,0.2304555922746658,0.8271593451499939,0.8271593451499939,1.0,1.0,-0.988288640975952,0.4162041544914245,0.5720844864845276,0.1833208203315735,0.0,0.0,1.0,42.29532623291016,55.0,-20.60686492919922,-7832.27490234375,125.89266204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,311.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58984375,32040.0,0.0,0.0,0.1753462553024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.734801273618359e-05,0.0,0.0001779541635187,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
408900,293.0960693359375,297.1499938964844,293.1499938964844,0.0626676231622695,-1612.079833984375,304.1429138183594,0.6603143215179443,0.1102500930428505,0.1001653522253036,293.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.4962044656276703,0.050000000745058,0.048839047551155,293.0775451660156,297.1499938964844,293.1499938964844,0.1891649514436721,-2973.61865234375,304.1393127441406,0.8795776963233948,0.2636398375034332,0.1848132759332656,293.1113586425781,297.1499938964844,293.1499938964844,0.1990717649459839,-4191.62841796875,304.14324951171875,0.8916921615600586,0.2742514312267303,0.26043701171875,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.4962044656276703,0.050000000745058,0.2316714227199554,290.8397216796875,291.1499938964844,268.3999938964844,266.943115234375,282.9493408203125,293.52703857421875,290.8376770019531,1.0,0.2328545749187469,0.8270626068115234,0.8270626068115234,1.0,1.0,-0.9911872744560242,0.4175275266170501,0.5736597776412964,0.1838385760784149,0.0,0.0,1.0,43.71088790893555,55.0,-21.806947708129883,-7848.67724609375,128.97158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,311.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.1758089512586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201781511306765,1.820205569267273,-2.73610985459527e-05,0.0,0.0001784237392712,0.0,0.0,670.5020751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408960,293.0956420898437,297.1499938964844,293.1499938964844,0.0633947253227233,-1624.8665771484375,304.14288330078125,0.6576223373413086,0.1110174357891082,0.100905954837799,293.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.4930115938186645,0.050000000745058,0.0488946661353111,293.0769958496094,297.1499938964844,293.1499938964844,0.1902575492858886,-2987.359375,304.1392822265625,0.8750395178794861,0.2646640241146087,0.1855682879686355,293.1108093261719,297.1499938964844,293.1499938964844,0.1997880786657333,-4203.73974609375,304.1431579589844,0.8865200281143188,0.2748461067676544,0.2610508799552917,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.833740234375,0.4930115938186645,0.050000000745058,0.2319352477788925,290.83233642578125,291.1499938964844,268.3900146484375,266.9353332519531,282.9465026855469,293.5336608886719,290.83087158203125,1.0,0.2352644503116607,0.8269560933113098,0.8269560933113098,1.0,1.0,-0.9941025376319884,0.4188532829284668,0.5752492547035217,0.184372216463089,0.0,0.0,1.0,45.15129089355469,58.0,-19.73458480834961,-7872.1767578125,132.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256591796875,311.89862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.4453125,33120.0,0.0,0.0,0.1762800961732864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318639993667605,1.831891655921936,-2.7713549570762552e-05,0.0,0.0001789018861018,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409020,293.0948181152344,297.1499938964844,293.1499938964844,0.0648582279682159,-1650.7291259765625,304.1427917480469,0.6526141166687012,0.1125605627894401,0.1023973822593689,293.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192749023437,0.4868799448013305,0.050000000745058,0.0490083545446395,293.0760803222656,297.1499938964844,293.1499938964844,0.1924567967653274,-3014.976318359375,304.1391906738281,0.8664835691452026,0.2667039334774017,0.187074676156044,293.1097717285156,297.1499938964844,293.1499938964844,0.2012503445148468,-4228.4482421875,304.1430053710937,0.8767340779304504,0.2760484516620636,0.2622935473918915,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192749023437,0.4868799448013305,0.050000000745058,0.232474535703659,290.8175964355469,291.1499938964844,268.3699951171875,266.9196472167969,282.9413757324219,293.5473937988281,290.81561279296875,1.0,0.2400989383459091,0.8267431855201721,0.8267431855201721,1.0,1.0,-0.9999757409095764,0.421511173248291,0.5784645676612854,0.1854866296052932,0.0,0.0,1.0,48.095733642578125,61.0,-21.53512954711914,-7904.88818359375,138.56756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,311.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1772114485502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001798470912035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409080,293.0948181152344,297.1499938964844,293.1499938964844,0.0648582279682159,-1650.7291259765625,304.1427917480469,0.6526141166687012,0.1125605627894401,0.1023973822593689,293.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192749023437,0.4868799448013305,0.050000000745058,0.0490083545446395,293.0760803222656,297.1499938964844,293.1499938964844,0.1924567967653274,-3014.976318359375,304.1391906738281,0.8664835691452026,0.2667039334774017,0.187074676156044,293.1097717285156,297.1499938964844,293.1499938964844,0.2012503445148468,-4228.4482421875,304.1430053710937,0.8767340779304504,0.2760484516620636,0.2622935473918915,293.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192749023437,0.4868799448013305,0.050000000745058,0.232474535703659,290.8175964355469,291.1499938964844,268.3699951171875,266.9196472167969,282.9413757324219,293.5473937988281,290.81561279296875,1.0,0.2400989383459091,0.8267431855201721,0.8267431855201721,1.0,1.0,-0.9999757409095764,0.421511173248291,0.5784645676612854,0.1854866296052932,0.0,0.0,1.0,48.095733642578125,61.0,-21.53512954711914,-7904.88818359375,138.56756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,311.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.1772114485502243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001798470912035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409140,293.09405517578125,297.1499938964844,293.1499938964844,0.0663376152515411,-1677.0455322265625,304.1427307128906,0.6480986475944519,0.1141152828931808,0.103901520371437,293.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.4808970987796783,0.050000000745058,0.0491246283054351,293.0753173828125,297.1499938964844,293.1499938964844,0.1946846395730972,-3042.89892578125,304.1390686035156,0.8586274981498718,0.2687321603298187,0.1885748505592346,293.1087951660156,297.1499938964844,293.1499938964844,0.2027637362480163,-4254.0009765625,304.142822265625,0.8677176237106323,0.277268648147583,0.2635555565357208,293.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.4808970987796783,0.050000000745058,0.2330260872840881,290.80108642578125,291.1499938964844,268.3500061035156,266.90380859375,282.9371032714844,293.5617980957031,290.799072265625,1.0,0.2449264824390411,0.8265302181243896,0.8265302181243896,1.0,1.0,-1.005897879600525,0.4241747260093689,0.5817230939865112,0.1866608709096908,0.0,0.0,1.0,51.10749053955078,64.0,-22.665904998779297,-7938.39111328125,145.22019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,311.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1781165599822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001807656663004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409200,293.09405517578125,297.1499938964844,293.1499938964844,0.0663376152515411,-1677.0455322265625,304.1427307128906,0.6480986475944519,0.1141152828931808,0.103901520371437,293.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.4808970987796783,0.050000000745058,0.0491246283054351,293.0753173828125,297.1499938964844,293.1499938964844,0.1946846395730972,-3042.89892578125,304.1390686035156,0.8586274981498718,0.2687321603298187,0.1885748505592346,293.1087951660156,297.1499938964844,293.1499938964844,0.2027637362480163,-4254.0009765625,304.142822265625,0.8677176237106323,0.277268648147583,0.2635555565357208,293.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028259277344,0.4808970987796783,0.050000000745058,0.2330260872840881,290.80108642578125,291.1499938964844,268.3500061035156,266.90380859375,282.9371032714844,293.5617980957031,290.799072265625,1.0,0.2449264824390411,0.8265302181243896,0.8265302181243896,1.0,1.0,-1.005897879600525,0.4241747260093689,0.5817230939865112,0.1866608709096908,0.0,0.0,1.0,51.10749053955078,64.0,-22.665904998779297,-7938.39111328125,145.22019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,311.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1781165599822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001807656663004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409260,293.09332275390625,297.1499938964844,293.1499938964844,0.0678228065371513,-1703.617431640625,304.1426696777344,0.6440469622612,0.1156812235713005,0.1054176017642021,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.4748008847236633,0.050000000745058,0.0492428205907344,293.07470703125,297.1499938964844,293.1499938964844,0.1969146132469177,-3070.770751953125,304.1390075683594,0.851443886756897,0.2707473039627075,0.1900676190853119,293.1078491210937,297.1499938964844,293.1499938964844,0.2043009996414184,-4279.9013671875,304.14263916015625,0.8594583868980408,0.2785055935382843,0.264835387468338,293.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.4748008847236633,0.050000000745058,0.2335867434740066,290.7845153808594,291.1499938964844,268.3299865722656,266.8878173828125,282.93359375,293.57684326171875,290.7825622558594,1.0,0.2497233748435974,0.8262974619865417,0.8262974619865417,1.0,1.0,-1.0118600130081177,0.4268395006656647,0.5850205421447754,0.1878897994756698,0.0,0.0,1.0,54.16965103149414,67.0,-22.87371063232422,-7972.416015625,152.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,311.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1789935082197189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001816556614357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409320,293.09332275390625,297.1499938964844,293.1499938964844,0.0678228065371513,-1703.617431640625,304.1426696777344,0.6440469622612,0.1156812235713005,0.1054176017642021,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.4748008847236633,0.050000000745058,0.0492428205907344,293.07470703125,297.1499938964844,293.1499938964844,0.1969146132469177,-3070.770751953125,304.1390075683594,0.851443886756897,0.2707473039627075,0.1900676190853119,293.1078491210937,297.1499938964844,293.1499938964844,0.2043009996414184,-4279.9013671875,304.14263916015625,0.8594583868980408,0.2785055935382843,0.264835387468338,293.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.4748008847236633,0.050000000745058,0.2335867434740066,290.7845153808594,291.1499938964844,268.3299865722656,266.8878173828125,282.93359375,293.57684326171875,290.7825622558594,1.0,0.2497233748435974,0.8262974619865417,0.8262974619865417,1.0,1.0,-1.0118600130081177,0.4268395006656647,0.5850205421447754,0.1878897994756698,0.0,0.0,1.0,54.16965103149414,67.0,-22.87371063232422,-7972.416015625,152.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,311.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1789935082197189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001816556614357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409380,293.0926208496094,297.1499938964844,293.1499938964844,0.0693112090229988,-1730.3909912109375,304.14263916015625,0.6404221653938293,0.117258034646511,0.1069448739290237,293.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7699890136719,0.4683127105236053,0.050000000745058,0.0493623539805412,293.0742492675781,297.1499938964844,293.1499938964844,0.1991385668516159,-3098.48681640625,304.13897705078125,0.8448839783668518,0.2727475464344024,0.1915511786937713,293.10693359375,297.1499938964844,293.1499938964844,0.2058555632829666,-4306.03369140625,304.1425170898437,0.8519177436828613,0.2797589600086212,0.2661322355270386,293.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7699890136719,0.4683127105236053,0.050000000745058,0.2341537475585937,290.7682800292969,291.1499938964844,268.3099975585937,266.8717041015625,282.9307861328125,293.59246826171875,290.766357421875,1.0,0.2544712424278259,0.8260647654533386,0.8260647654533386,1.0,1.0,-1.0178542137145996,0.4295041561126709,0.5883501172065735,0.1891709715127945,0.0,0.0,1.0,57.26736068725586,55.0,-22.535371780395508,-8006.76806640625,159.01058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,311.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1798408329486847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001825155777623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409440,293.0926208496094,297.1499938964844,293.1499938964844,0.0693112090229988,-1730.3909912109375,304.14263916015625,0.6404221653938293,0.117258034646511,0.1069448739290237,293.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7699890136719,0.4683127105236053,0.050000000745058,0.0493623539805412,293.0742492675781,297.1499938964844,293.1499938964844,0.1991385668516159,-3098.48681640625,304.13897705078125,0.8448839783668518,0.2727475464344024,0.1915511786937713,293.10693359375,297.1499938964844,293.1499938964844,0.2058555632829666,-4306.03369140625,304.1425170898437,0.8519177436828613,0.2797589600086212,0.2661322355270386,293.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7699890136719,0.4683127105236053,0.050000000745058,0.2341537475585937,290.7682800292969,291.1499938964844,268.3099975585937,266.8717041015625,282.9307861328125,293.59246826171875,290.766357421875,1.0,0.2544712424278259,0.8260647654533386,0.8260647654533386,1.0,1.0,-1.0178542137145996,0.4295041561126709,0.5883501172065735,0.1891709715127945,0.0,0.0,1.0,57.26736068725586,55.0,-22.535371780395508,-8006.76806640625,159.01058959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,311.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.1798408329486847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001825155777623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409500,293.0922546386719,297.1499938964844,293.1499938964844,0.0700108855962753,-1743.020263671875,304.1427001953125,0.641542911529541,0.1180568188428878,0.1076616868376731,293.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7620544433594,0.4680423438549042,0.050000000745058,0.0493671186268329,293.0740051269531,297.1499938964844,293.1499938964844,0.2001978456974029,-3111.643798828125,304.1390380859375,0.8455332517623901,0.2737516164779663,0.1922506242990493,293.1064453125,297.1499938964844,293.1499938964844,0.2065870761871338,-4318.2890625,304.1425476074219,0.8521990776062012,0.2803961038589477,0.2667326331138611,293.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7620544433594,0.4680423438549042,0.050000000745058,0.2341763526201248,290.7604064941406,291.1499938964844,268.29998779296875,266.86358642578125,282.9296569824219,293.600341796875,290.7585754394531,1.0,0.2545650005340576,0.8259484171867371,0.8259484171867371,1.0,1.0,-1.0203081369400024,0.4305983781814575,0.5897096991539001,0.1896823048591613,0.0,0.0,1.0,57.41704177856445,55.0,-21.8994083404541,-8021.072265625,159.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325866699219,311.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1802517026662826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001829325628932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409560,293.0918273925781,297.1499938964844,293.1499938964844,0.0706840008497238,-1755.19287109375,304.142822265625,0.6447171568870544,0.1188721805810928,0.1083542257547378,293.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7546081542969,0.4699457287788391,0.050000000745058,0.0493330806493759,293.0736999511719,297.1499938964844,293.1499938964844,0.2012249529361724,-3124.37353515625,304.13916015625,0.8488901257514954,0.2747748792171478,0.1929311454296112,293.10595703125,297.1499938964844,293.1499938964844,0.2072836905717849,-4329.9326171875,304.14263916015625,0.8552484512329102,0.2810475528240204,0.2673057019710541,293.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7546081542969,0.4699457287788391,0.050000000745058,0.2340148985385894,290.75311279296875,291.1499938964844,268.2900085449219,266.8554382324219,282.9284362792969,293.6078796386719,290.7514343261719,1.0,0.253528743982315,0.8258243799209595,0.8258243799209595,1.0,1.0,-1.022409439086914,0.4315399825572967,0.5908694863319397,0.1901022493839264,0.0,0.0,1.0,56.57983016967773,43.0,-20.67172241210937,-8033.7373046875,159.06546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,311.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1806473135948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001833340502344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409620,293.0908508300781,297.1499938964844,293.1499938964844,0.0719815194606781,-1778.7154541015625,304.1430358886719,0.6561997532844543,0.1205434799194336,0.1097013503313064,293.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.4778663516044616,0.050000000745058,0.0491836965084075,293.0729064941406,297.1499938964844,293.1499938964844,0.2032214403152465,-3149.049072265625,304.13946533203125,0.8622046113014221,0.2768697738647461,0.194268137216568,293.1048278808594,297.1499938964844,293.1499938964844,0.2086062133312225,-4351.97119140625,304.14288330078125,0.8680403828620911,0.2823899686336517,0.2684088945388794,293.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.4778663516044616,0.050000000745058,0.2333062887191772,290.7403869628906,291.1499938964844,268.2699890136719,266.8390197753906,282.9256591796875,293.62188720703125,290.739013671875,1.0,0.2486330866813659,0.8255763649940491,0.8255763649940491,1.0,1.0,-1.025925636291504,0.4331211149692535,0.5928045511245728,0.1907798796892166,0.0,0.0,1.0,52.8381233215332,31.0,-17.620817184448242,-8056.21923828125,153.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,311.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1813819259405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001840796030592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409680,293.0908508300781,297.1499938964844,293.1499938964844,0.0719815194606781,-1778.7154541015625,304.1430358886719,0.6561997532844543,0.1205434799194336,0.1097013503313064,293.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.4778663516044616,0.050000000745058,0.0491836965084075,293.0729064941406,297.1499938964844,293.1499938964844,0.2032214403152465,-3149.049072265625,304.13946533203125,0.8622046113014221,0.2768697738647461,0.194268137216568,293.1048278808594,297.1499938964844,293.1499938964844,0.2086062133312225,-4351.97119140625,304.14288330078125,0.8680403828620911,0.2823899686336517,0.2684088945388794,293.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.4778663516044616,0.050000000745058,0.2333062887191772,290.7403869628906,291.1499938964844,268.2699890136719,266.8390197753906,282.9256591796875,293.62188720703125,290.739013671875,1.0,0.2486330866813659,0.8255763649940491,0.8255763649940491,1.0,1.0,-1.025925636291504,0.4331211149692535,0.5928045511245728,0.1907798796892166,0.0,0.0,1.0,52.8381233215332,31.0,-17.620817184448242,-8056.21923828125,153.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,311.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.1813819259405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001840796030592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409740,293.0897827148437,297.1499938964844,293.1499938964844,0.0732281655073165,-1801.3837890625,304.1432800292969,0.6751118302345276,0.1222565919160842,0.1110131442546844,293.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.4897379577159881,0.050000000745058,0.0489541999995708,293.07196044921875,297.1499938964844,293.1499938964844,0.2051528692245483,-3172.838134765625,304.1397399902344,0.8848012685775757,0.2790128290653229,0.1955828666687011,293.1036376953125,297.1499938964844,293.1499938964844,0.209854319691658,-4372.69677734375,304.1431884765625,0.890117347240448,0.2837774455547333,0.2694767117500305,293.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.4897379577159881,0.050000000745058,0.2322176545858383,290.73004150390625,291.1499938964844,268.25,266.82244873046875,282.9226989746094,293.6348876953125,290.7289733886719,1.0,0.2407371997833252,0.8253283500671387,0.8253283500671387,1.0,1.0,-1.0287779569625854,0.4344068467617035,0.5943711400032043,0.1913093328475952,0.0,0.0,1.0,47.05999374389648,25.0,-14.328082084655762,-8076.18017578125,144.1569061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,311.9066162109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1836297363042831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001863608486019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409800,293.0897827148437,297.1499938964844,293.1499938964844,0.0732281655073165,-1801.3837890625,304.1432800292969,0.6751118302345276,0.1222565919160842,0.1110131442546844,293.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.4897379577159881,0.050000000745058,0.0489541999995708,293.07196044921875,297.1499938964844,293.1499938964844,0.2051528692245483,-3172.838134765625,304.1397399902344,0.8848012685775757,0.2790128290653229,0.1955828666687011,293.1036376953125,297.1499938964844,293.1499938964844,0.209854319691658,-4372.69677734375,304.1431884765625,0.890117347240448,0.2837774455547333,0.2694767117500305,293.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.4897379577159881,0.050000000745058,0.2322176545858383,290.73004150390625,291.1499938964844,268.25,266.82244873046875,282.9226989746094,293.6348876953125,290.7289733886719,1.0,0.2407371997833252,0.8253283500671387,0.8253283500671387,1.0,1.0,-1.0287779569625854,0.4344068467617035,0.5943711400032043,0.1913093328475952,0.0,0.0,1.0,47.05999374389648,25.0,-14.328082084655762,-8076.18017578125,144.1569061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602966308594,311.9066162109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1836297363042831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001863608486019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409860,293.0887756347656,297.1499938964844,293.1499938964844,0.0744684785604476,-1823.98388671875,304.1434631347656,0.6978384852409363,0.123989962041378,0.1123500540852546,293.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5032961964607239,0.050000000745058,0.0487254746258258,293.0710754394531,297.1499938964844,293.1499938964844,0.207047164440155,-3196.082275390625,304.1400146484375,0.912389039993286,0.2811712622642517,0.1969163715839386,293.1024475097656,297.1499938964844,293.1499938964844,0.2110673487186432,-4392.7646484375,304.1434326171875,0.9175266027450562,0.2851932942867279,0.2705771625041961,293.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5032961964607239,0.050000000745058,0.2311326712369918,290.7232666015625,291.1499938964844,268.2300109863281,266.80572509765625,282.9197692871094,293.6474914550781,290.7227783203125,1.0,0.2327985763549804,0.8250948786735535,0.8250948786735535,1.0,1.0,-1.0317268371582031,0.4357234835624695,0.5960033535957336,0.1918984353542328,0.0,0.0,1.0,41.303409576416016,25.0,-8.836846351623535,-8105.35205078125,134.82162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,311.9488525390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1844780296087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001872217544587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409920,293.0887756347656,297.1499938964844,293.1499938964844,0.0744684785604476,-1823.98388671875,304.1434631347656,0.6978384852409363,0.123989962041378,0.1123500540852546,293.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5032961964607239,0.050000000745058,0.0487254746258258,293.0710754394531,297.1499938964844,293.1499938964844,0.207047164440155,-3196.082275390625,304.1400146484375,0.912389039993286,0.2811712622642517,0.1969163715839386,293.1024475097656,297.1499938964844,293.1499938964844,0.2110673487186432,-4392.7646484375,304.1434326171875,0.9175266027450562,0.2851932942867279,0.2705771625041961,293.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7237854003906,0.5032961964607239,0.050000000745058,0.2311326712369918,290.7232666015625,291.1499938964844,268.2300109863281,266.80572509765625,282.9197692871094,293.6474914550781,290.7227783203125,1.0,0.2327985763549804,0.8250948786735535,0.8250948786735535,1.0,1.0,-1.0317268371582031,0.4357234835624695,0.5960033535957336,0.1918984353542328,0.0,0.0,1.0,41.303409576416016,25.0,-8.836846351623535,-8105.35205078125,134.82162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00634765625,311.9488525390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1844780296087265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001872217544587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409980,293.087890625,297.1499938964844,293.1499938964844,0.0757285803556442,-1846.9879150390625,304.1435241699219,0.7179059982299805,0.1257177144289016,0.1137426570057869,293.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7205810546875,0.5160459876060486,0.050000000745058,0.0485551916062831,293.0704345703125,297.1499938964844,293.1499938964844,0.208916962146759,-3218.943115234375,304.1402282714844,0.9399927258491516,0.2833014130592346,0.1982803642749786,293.10137939453125,297.1499938964844,293.1499938964844,0.2122777998447418,-4412.7255859375,304.1435852050781,0.9443550705909728,0.2866150140762329,0.2717465758323669,293.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7205810546875,0.5160459876060486,0.050000000745058,0.2303249239921569,290.7203369140625,291.1499938964844,268.2099914550781,266.7888488769531,282.91729736328125,293.6605224609375,290.7200927734375,1.0,0.226987287402153,0.8248614072799683,0.8248614072799683,1.0,1.0,-1.0352648496627808,0.4372799098491668,0.5979849696159363,0.1926834136247635,0.0,0.0,1.0,37.0352783203125,25.0,-4.530161380767822,-8137.86767578125,128.1962127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,311.9919738769531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1851239502429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000187877274584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410040,293.087890625,297.1499938964844,293.1499938964844,0.0757285803556442,-1846.9879150390625,304.1435241699219,0.7179059982299805,0.1257177144289016,0.1137426570057869,293.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7205810546875,0.5160459876060486,0.050000000745058,0.0485551916062831,293.0704345703125,297.1499938964844,293.1499938964844,0.208916962146759,-3218.943115234375,304.1402282714844,0.9399927258491516,0.2833014130592346,0.1982803642749786,293.10137939453125,297.1499938964844,293.1499938964844,0.2122777998447418,-4412.7255859375,304.1435852050781,0.9443550705909728,0.2866150140762329,0.2717465758323669,293.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7205810546875,0.5160459876060486,0.050000000745058,0.2303249239921569,290.7203369140625,291.1499938964844,268.2099914550781,266.7888488769531,282.91729736328125,293.6605224609375,290.7200927734375,1.0,0.226987287402153,0.8248614072799683,0.8248614072799683,1.0,1.0,-1.0352648496627808,0.4372799098491668,0.5979849696159363,0.1926834136247635,0.0,0.0,1.0,37.0352783203125,25.0,-4.530161380767822,-8137.86767578125,128.1962127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,311.9919738769531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.1851239502429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000187877274584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410100,293.0875244140625,297.1499938964844,293.1499938964844,0.0763637125492096,-1858.607177734375,304.1435546875,0.7262826561927795,0.1265761256217956,0.1144509613513946,293.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196350097656,0.5220168232917786,0.050000000745058,0.048487726598978,293.0702209472656,297.1499938964844,293.1499938964844,0.2098444402217865,-3230.260986328125,304.14031982421875,0.9521322250366212,0.2843492925167084,0.1989638656377792,293.10089111328125,297.1499938964844,293.1499938964844,0.2128883600234985,-4422.78271484375,304.1436462402344,0.9559081196784972,0.2873243987560272,0.272348016500473,293.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7196350097656,0.5220168232917786,0.050000000745058,0.2300048917531967,290.7194519042969,291.1499938964844,268.20001220703125,266.78033447265625,282.9163818359375,293.6673583984375,290.71929931640625,1.0,0.2246739864349365,0.824744701385498,0.824744701385498,1.0,1.0,-1.0371921062469482,0.4381211400032043,0.5990709662437439,0.1931328326463699,0.0,0.0,1.0,35.3511848449707,25.0,-3.1905407905578613,-8154.61376953125,125.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762634277344,312.0123596191406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.1901878118515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001930164580699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410160,293.08721923828125,297.1499938964844,293.1499938964844,0.0769954547286033,-1870.16845703125,304.1435852050781,0.7340810298919678,0.1274317353963852,0.1151648983359336,293.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7193603515625,0.5277174115180969,0.050000000745058,0.0484291240572929,293.0700988769531,297.1499938964844,293.1499938964844,0.2107521444559097,-3241.30712890625,304.1404113769531,0.9629265069961548,0.2853868007659912,0.1996464133262634,293.1004638671875,297.1499938964844,293.1499938964844,0.2134871482849121,-4432.6162109375,304.1437072753906,0.9661172032356262,0.2880329191684723,0.272957444190979,293.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7193603515625,0.5277174115180969,0.050000000745058,0.2297269105911255,290.719482421875,291.1499938964844,268.19000244140625,266.7718200683594,282.9156188964844,293.6744079589844,290.71990966796875,1.0,0.2226866781711578,0.8246235847473145,0.8246235847473145,1.0,1.0,-1.0391956567764282,0.4389919340610504,0.6002037525177002,0.1936112195253372,0.0,0.0,1.0,33.89276885986328,28.0,0.7831317782402039,-8183.1806640625,123.60789489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,312.0727233886719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.1909120827913284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001937515044119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410220,293.086669921875,297.1499938964844,293.1499938964844,0.0782281905412674,-1892.66162109375,304.1436767578125,0.7452999353408813,0.1291294544935226,0.1166278272867202,293.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268371582031,0.535185694694519,0.050000000745058,0.0483595021069049,293.0700378417969,297.1499938964844,293.1499938964844,0.2124288082122802,-3261.53759765625,304.1408386230469,0.9764524102211,0.2874229848384857,0.2010218799114227,293.0997009277344,297.1499938964844,293.1499938964844,0.2145702540874481,-4450.197265625,304.1440124511719,0.9786881804466248,0.2894425690174103,0.2742187976837158,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268371582031,0.535185694694519,0.050000000745058,0.2293966710567474,290.72802734375,291.1499938964844,268.1700134277344,266.7546081542969,282.9144592285156,293.6888732910156,290.7294311523437,1.0,0.220698595046997,0.8243813514709473,0.8243813514709473,1.0,1.0,-1.0436363220214844,0.440911203622818,0.602725088596344,0.194710686802864,0.0,0.0,1.0,32.187232971191406,31.0,11.39510440826416,-8242.638671875,121.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,312.1945495605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.1919535100460052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001948084100149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
