time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410280,293.086669921875,297.1499938964844,293.1499938964844,0.0782281905412674,-1892.66162109375,304.1436767578125,0.7452999353408813,0.1291294544935226,0.1166278272867202,293.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268371582031,0.535185694694519,0.050000000745058,0.0483595021069049,293.0700378417969,297.1499938964844,293.1499938964844,0.2124288082122802,-3261.53759765625,304.1408386230469,0.9764524102211,0.2874229848384857,0.2010218799114227,293.0997009277344,297.1499938964844,293.1499938964844,0.2145702540874481,-4450.197265625,304.1440124511719,0.9786881804466248,0.2894425690174103,0.2742187976837158,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7268371582031,0.535185694694519,0.050000000745058,0.2293966710567474,290.72802734375,291.1499938964844,268.1700134277344,266.7546081542969,282.9144592285156,293.6888732910156,290.7294311523437,1.0,0.220698595046997,0.8243813514709473,0.8243813514709473,1.0,1.0,-1.0436363220214844,0.440911203622818,0.602725088596344,0.194710686802864,0.0,0.0,1.0,32.187232971191406,31.0,11.39510440826416,-8242.638671875,121.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699279785156,312.1945495605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.1919535100460052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001948084100149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410340,293.0863342285156,297.1499938964844,293.1499938964844,0.0794465094804763,-1914.89794921875,304.14373779296875,0.7516071796417236,0.1308048218488693,0.1181131526827812,293.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7395324707031,0.5381076335906982,0.050000000745058,0.0483341515064239,293.0702819824219,297.1499938964844,293.1499938964844,0.2140185385942459,-3280.62255859375,304.1412353515625,0.982472002506256,0.2894020974636078,0.2023904919624328,293.0990905761719,297.1499938964844,293.1499938964844,0.2156043350696563,-4466.8896484375,304.144287109375,0.9840084314346312,0.2908384501934051,0.2755119204521179,293.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7395324707031,0.5381076335906982,0.050000000745058,0.2292764037847519,290.74102783203125,291.1499938964844,268.1499938964844,266.7372131347656,282.913818359375,293.703857421875,290.7427062988281,1.0,0.2204407006502151,0.8241391777992249,0.8241391777992249,1.0,1.0,-1.0484389066696167,0.4429751932621002,0.6054637432098389,0.1959422528743744,0.0,0.0,1.0,31.60829162597656,34.0,17.335275650024414,-8301.48828125,121.78034973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900451660156,312.3069763183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.1973875313997268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002003232511924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410400,293.0863342285156,297.1499938964844,293.1499938964844,0.0794465094804763,-1914.89794921875,304.14373779296875,0.7516071796417236,0.1308048218488693,0.1181131526827812,293.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7395324707031,0.5381076335906982,0.050000000745058,0.0483341515064239,293.0702819824219,297.1499938964844,293.1499938964844,0.2140185385942459,-3280.62255859375,304.1412353515625,0.982472002506256,0.2894020974636078,0.2023904919624328,293.0990905761719,297.1499938964844,293.1499938964844,0.2156043350696563,-4466.8896484375,304.144287109375,0.9840084314346312,0.2908384501934051,0.2755119204521179,293.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7395324707031,0.5381076335906982,0.050000000745058,0.2292764037847519,290.74102783203125,291.1499938964844,268.1499938964844,266.7372131347656,282.913818359375,293.703857421875,290.7427062988281,1.0,0.2204407006502151,0.8241391777992249,0.8241391777992249,1.0,1.0,-1.0484389066696167,0.4429751932621002,0.6054637432098389,0.1959422528743744,0.0,0.0,1.0,31.60829162597656,34.0,17.335275650024414,-8301.48828125,121.78034973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900451660156,312.3069763183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.1973875313997268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002003232511924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410460,293.08612060546875,297.1499938964844,293.1499938964844,0.0806271284818649,-1936.4052734375,304.14385986328125,0.7536406517028809,0.1324594914913177,0.1196108758449554,293.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5372071266174316,0.050000000745058,0.0483418181538581,293.0707092285156,297.1499938964844,293.1499938964844,0.2154758870601654,-3297.970458984375,304.1417236328125,0.983168601989746,0.2913299202919006,0.2037464827299118,293.0986328125,297.1499938964844,293.1499938964844,0.2165414690971374,-4481.8447265625,304.1446228027344,0.984157383441925,0.2922212183475494,0.2768255770206451,293.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5372071266174316,0.050000000745058,0.229312777519226,290.759765625,291.1499938964844,268.1300048828125,266.7196350097656,282.9134826660156,293.7191162109375,290.7626647949219,1.0,0.2215087711811065,0.8238743543624878,0.8238743543624878,1.0,1.0,-1.053493618965149,0.4451389908790588,0.6083546876907349,0.1972644031047821,0.0,0.0,1.0,31.86965560913086,37.0,27.79372787475586,-8381.9658203125,123.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,312.48974609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.1985878050327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002015413774643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410520,293.08612060546875,297.1499938964844,293.1499938964844,0.0806271284818649,-1936.4052734375,304.14385986328125,0.7536406517028809,0.1324594914913177,0.1196108758449554,293.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5372071266174316,0.050000000745058,0.0483418181538581,293.0707092285156,297.1499938964844,293.1499938964844,0.2154758870601654,-3297.970458984375,304.1417236328125,0.983168601989746,0.2913299202919006,0.2037464827299118,293.0986328125,297.1499938964844,293.1499938964844,0.2165414690971374,-4481.8447265625,304.1446228027344,0.984157383441925,0.2922212183475494,0.2768255770206451,293.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5372071266174316,0.050000000745058,0.229312777519226,290.759765625,291.1499938964844,268.1300048828125,266.7196350097656,282.9134826660156,293.7191162109375,290.7626647949219,1.0,0.2215087711811065,0.8238743543624878,0.8238743543624878,1.0,1.0,-1.053493618965149,0.4451389908790588,0.6083546876907349,0.1972644031047821,0.0,0.0,1.0,31.86965560913086,37.0,27.79372787475586,-8381.9658203125,123.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,312.48974609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.1985878050327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002015413774643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410580,293.0860595703125,297.1499938964844,293.1499938964844,0.0817561149597168,-1956.9036865234373,304.14404296875,0.7523289322853088,0.1340921223163604,0.1211135610938072,293.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.5334330797195435,0.050000000745058,0.0483750887215137,293.07135009765625,297.1499938964844,293.1499938964844,0.2167792171239853,-3313.3232421875,304.1423034667969,0.9799163937568665,0.2932129502296448,0.2050891518592834,293.0982971191406,297.1499938964844,293.1499938964844,0.2173542231321334,-4494.60791015625,304.1450500488281,0.9804165363311768,0.2935894727706909,0.2781514823436737,293.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.5334330797195435,0.050000000745058,0.2294705808162689,290.7859191894531,291.1499938964844,268.1099853515625,266.7018127441406,282.91314697265625,293.7342529296875,290.7890930175781,1.0,0.2235894650220871,0.8236095309257507,0.8236095309257507,1.0,1.0,-1.058729648590088,0.4473777115345001,0.6113519072532654,0.1986494809389114,0.0,0.0,1.0,32.78226089477539,40.0,35.122657775878906,-8459.333984375,126.39271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613220214844,312.6576843261719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.1991902440786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002021527761826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410640,293.0860595703125,297.1499938964844,293.1499938964844,0.0817561149597168,-1956.9036865234373,304.14404296875,0.7523289322853088,0.1340921223163604,0.1211135610938072,293.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.5334330797195435,0.050000000745058,0.0483750887215137,293.07135009765625,297.1499938964844,293.1499938964844,0.2167792171239853,-3313.3232421875,304.1423034667969,0.9799163937568665,0.2932129502296448,0.2050891518592834,293.0982971191406,297.1499938964844,293.1499938964844,0.2173542231321334,-4494.60791015625,304.1450500488281,0.9804165363311768,0.2935894727706909,0.2781514823436737,293.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.5334330797195435,0.050000000745058,0.2294705808162689,290.7859191894531,291.1499938964844,268.1099853515625,266.7018127441406,282.91314697265625,293.7342529296875,290.7890930175781,1.0,0.2235894650220871,0.8236095309257507,0.8236095309257507,1.0,1.0,-1.058729648590088,0.4473777115345001,0.6113519072532654,0.1986494809389114,0.0,0.0,1.0,32.78226089477539,40.0,35.122657775878906,-8459.333984375,126.39271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613220214844,312.6576843261719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.1991902440786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002021527761826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410700,293.0860595703125,297.1499938964844,293.1499938964844,0.0823142454028129,-1967.0443115234373,304.14410400390625,0.7507436275482178,0.1348999440670013,0.1218646466732025,293.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.5307806730270386,0.050000000745058,0.0483995378017425,293.0717163085937,297.1499938964844,293.1499938964844,0.2174114286899566,-3320.759521484375,304.1425476074219,0.9771111607551576,0.2941390573978424,0.2057552486658096,293.0981750488281,297.1499938964844,293.1499938964844,0.2177511006593704,-4500.833984375,304.1452331542969,0.977369487285614,0.2942682802677154,0.2788170874118805,293.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.5307806730270386,0.050000000745058,0.2295865714550018,290.79949951171875,291.1499938964844,268.1000061035156,266.6928405761719,282.9129333496094,293.7417297363281,290.8026733398437,1.0,0.2249307334423065,0.8234771490097046,0.8234771490097046,1.0,1.0,-1.0613980293273926,0.4485179781913757,0.6128800511360168,0.1993602663278579,0.0,0.0,1.0,33.43736267089844,40.0,36.59905624389648,-8496.0107421875,128.23492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8416442871094,312.73321533203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2041219472885131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002071578201139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410760,293.0860900878906,297.1499938964844,293.1499938964844,0.0828650444746017,-1977.04736328125,304.1441650390625,0.7487086653709412,0.1357024312019348,0.1226149871945381,293.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.5277778506278992,0.050000000745058,0.0484283752739429,293.07208251953125,297.1499938964844,293.1499938964844,0.2180240154266357,-3327.945068359375,304.1427917480469,0.9736549258232116,0.2950557470321655,0.2064177840948104,293.0980834960937,297.1499938964844,293.1499938964844,0.2181345075368881,-4506.8251953125,304.1454162597656,0.9736669659614564,0.2949438095092773,0.2794839143753052,293.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.5277778506278992,0.050000000745058,0.2297233641147613,290.8135986328125,291.1499938964844,268.0899963378906,266.68377685546875,282.9127197265625,293.7491760253906,290.8172302246094,1.0,0.2264357209205627,0.8233325481414795,0.8233325481414795,1.0,1.0,-1.064092993736267,0.4496683776378631,0.6144246459007263,0.2000800818204879,0.0,0.0,1.0,34.20405578613281,43.0,39.96279525756836,-8543.013671875,130.29432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579772949219,312.84344482421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2046597748994827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002077036479022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410820,293.08624267578125,297.1499938964844,293.1499938964844,0.0839104279875755,-1995.9349365234373,304.1443786621094,0.7436941266059875,0.1372908949851989,0.1241117790341377,293.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84442138671875,0.521106481552124,0.050000000745058,0.0484973788261413,293.0729064941406,297.1499938964844,293.1499938964844,0.2191037088632583,-3340.437744140625,304.1434020996094,0.9651092886924744,0.296860009431839,0.2077311277389526,293.09796142578125,297.1499938964844,293.1499938964844,0.2187740951776504,-4516.5732421875,304.1458740234375,0.9646078944206238,0.2962841093540191,0.2808190882205963,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84442138671875,0.521106481552124,0.050000000745058,0.2300506979227066,290.84844970703125,291.1499938964844,268.07000732421875,266.6655578613281,282.9121398925781,293.7637634277344,290.8526306152344,1.0,0.2298522144556045,0.8230433464050293,0.8230433464050293,1.0,1.0,-1.0695441961288452,0.4519945085048675,0.6175497174263,0.2015436738729477,0.0,0.0,1.0,36.02557373046875,46.0,47.58103942871094,-8633.0859375,134.98208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1755676269531,313.0492858886719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2052064388990402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002082584542222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410880,293.08624267578125,297.1499938964844,293.1499938964844,0.0839104279875755,-1995.9349365234373,304.1443786621094,0.7436941266059875,0.1372908949851989,0.1241117790341377,293.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84442138671875,0.521106481552124,0.050000000745058,0.0484973788261413,293.0729064941406,297.1499938964844,293.1499938964844,0.2191037088632583,-3340.437744140625,304.1434020996094,0.9651092886924744,0.296860009431839,0.2077311277389526,293.09796142578125,297.1499938964844,293.1499938964844,0.2187740951776504,-4516.5732421875,304.1458740234375,0.9646078944206238,0.2962841093540191,0.2808190882205963,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84442138671875,0.521106481552124,0.050000000745058,0.2300506979227066,290.84844970703125,291.1499938964844,268.07000732421875,266.6655578613281,282.9121398925781,293.7637634277344,290.8526306152344,1.0,0.2298522144556045,0.8230433464050293,0.8230433464050293,1.0,1.0,-1.0695441961288452,0.4519945085048675,0.6175497174263,0.2015436738729477,0.0,0.0,1.0,36.02557373046875,46.0,47.58103942871094,-8633.0859375,134.98208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1755676269531,313.0492858886719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.2052064388990402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002082584542222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410940,293.08648681640625,297.1499938964844,293.1499938964844,0.0849350988864898,-2014.4556884765625,304.14453125,0.7379610538482666,0.1388564556837082,0.1255998611450195,293.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.5140717625617981,0.050000000745058,0.0485788062214851,293.0738525390625,297.1499938964844,293.1499938964844,0.220134824514389,-3352.34814453125,304.1438903808594,0.9549113512039183,0.2986263334751129,0.2090268731117248,293.0979309082031,297.1499938964844,293.1499938964844,0.2193888276815414,-4525.93212890625,304.1462097167969,0.953872799873352,0.2976099252700805,0.2821528315544128,293.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.5140717625617981,0.050000000745058,0.2304369360208511,290.88427734375,291.1499938964844,268.04998779296875,266.64715576171875,282.9113464355469,293.77789306640625,290.8882751464844,1.0,0.2336866110563278,0.8227542042732239,0.8227542042732239,1.0,1.0,-1.075047731399536,0.4543424248695373,0.6207053661346436,0.2030301988124847,0.0,0.0,1.0,38.16283416748047,49.0,48.8554916381836,-8715.375,140.30564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36260986328125,313.2255554199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2100478112697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002131718210875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411000,293.08648681640625,297.1499938964844,293.1499938964844,0.0849350988864898,-2014.4556884765625,304.14453125,0.7379610538482666,0.1388564556837082,0.1255998611450195,293.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.5140717625617981,0.050000000745058,0.0485788062214851,293.0738525390625,297.1499938964844,293.1499938964844,0.220134824514389,-3352.34814453125,304.1438903808594,0.9549113512039183,0.2986263334751129,0.2090268731117248,293.0979309082031,297.1499938964844,293.1499938964844,0.2193888276815414,-4525.93212890625,304.1462097167969,0.953872799873352,0.2976099252700805,0.2821528315544128,293.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.5140717625617981,0.050000000745058,0.2304369360208511,290.88427734375,291.1499938964844,268.04998779296875,266.64715576171875,282.9113464355469,293.77789306640625,290.8882751464844,1.0,0.2336866110563278,0.8227542042732239,0.8227542042732239,1.0,1.0,-1.075047731399536,0.4543424248695373,0.6207053661346436,0.2030301988124847,0.0,0.0,1.0,38.16283416748047,49.0,48.8554916381836,-8715.375,140.30564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36260986328125,313.2255554199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2100478112697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002131718210875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411060,293.0868225097656,297.1499938964844,293.1499938964844,0.0859279185533523,-2032.372314453125,304.14471435546875,0.7319589853286743,0.1404003798961639,0.1270775943994522,293.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173278808594,0.5071107149124146,0.050000000745058,0.0486699938774108,293.0747985839844,297.1499938964844,293.1499938964844,0.2210931926965713,-3363.3466796875,304.1443176269531,0.94368577003479,0.3003586530685425,0.2103050798177719,293.09796142578125,297.1499938964844,293.1499938964844,0.2199531197547912,-4534.4296875,304.14654541015625,0.9421098828315736,0.2989215850830078,0.2834836542606354,293.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173278808594,0.5071107149124146,0.050000000745058,0.2308694869279861,290.9217529296875,291.1499938964844,268.0299987792969,266.6285705566406,282.9076232910156,293.7873229980469,290.9263916015625,1.0,0.2378179728984832,0.8224480152130127,0.8224480152130127,1.0,1.0,-1.0805816650390625,0.456701785326004,0.6238798499107361,0.2045311778783798,0.0,0.0,1.0,40.54817581176758,52.0,53.27876663208008,-8814.16796875,146.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029663085937,313.4530639648437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2106262296438217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002137588453479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411120,293.0868225097656,297.1499938964844,293.1499938964844,0.0859279185533523,-2032.372314453125,304.14471435546875,0.7319589853286743,0.1404003798961639,0.1270775943994522,293.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173278808594,0.5071107149124146,0.050000000745058,0.0486699938774108,293.0747985839844,297.1499938964844,293.1499938964844,0.2210931926965713,-3363.3466796875,304.1443176269531,0.94368577003479,0.3003586530685425,0.2103050798177719,293.09796142578125,297.1499938964844,293.1499938964844,0.2199531197547912,-4534.4296875,304.14654541015625,0.9421098828315736,0.2989215850830078,0.2834836542606354,293.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9173278808594,0.5071107149124146,0.050000000745058,0.2308694869279861,290.9217529296875,291.1499938964844,268.0299987792969,266.6285705566406,282.9076232910156,293.7873229980469,290.9263916015625,1.0,0.2378179728984832,0.8224480152130127,0.8224480152130127,1.0,1.0,-1.0805816650390625,0.456701785326004,0.6238798499107361,0.2045311778783798,0.0,0.0,1.0,40.54817581176758,52.0,53.27876663208008,-8814.16796875,146.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029663085937,313.4530639648437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2106262296438217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002137588453479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411180,293.0872802734375,297.1499938964844,293.1499938964844,0.0868988111615181,-2049.90576171875,304.14483642578125,0.725912868976593,0.1419063061475753,0.1285341084003448,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.5004505515098572,0.050000000745058,0.048768900334835,293.0751647949219,297.1499938964844,293.1499938964844,0.2221002727746963,-3374.98583984375,304.14453125,0.932141900062561,0.302190363407135,0.2116252332925796,293.0986328125,297.1499938964844,293.1499938964844,0.2204522639513015,-4541.8701171875,304.1468505859375,0.9298837184906006,0.3001093566417694,0.2847428917884826,293.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.5004505515098572,0.050000000745058,0.2313386648893356,290.959228515625,291.1499938964844,268.010009765625,266.60986328125,282.8940734863281,293.77935791015625,290.9631652832031,1.0,0.2421519011259079,0.8221418261528015,0.8221418261528015,1.0,1.0,-1.0861077308654783,0.4590577781200409,0.6270499229431152,0.2060365676879882,0.0,0.0,1.0,43.12943649291992,55.0,50.603981018066406,-8906.337890625,152.39952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8100891113281,313.64813232421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2106358110904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002137685660272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411240,293.0872802734375,297.1499938964844,293.1499938964844,0.0868988111615181,-2049.90576171875,304.14483642578125,0.725912868976593,0.1419063061475753,0.1285341084003448,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.5004505515098572,0.050000000745058,0.048768900334835,293.0751647949219,297.1499938964844,293.1499938964844,0.2221002727746963,-3374.98583984375,304.14453125,0.932141900062561,0.302190363407135,0.2116252332925796,293.0986328125,297.1499938964844,293.1499938964844,0.2204522639513015,-4541.8701171875,304.1468505859375,0.9298837184906006,0.3001093566417694,0.2847428917884826,293.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.5004505515098572,0.050000000745058,0.2313386648893356,290.959228515625,291.1499938964844,268.010009765625,266.60986328125,282.8940734863281,293.77935791015625,290.9631652832031,1.0,0.2421519011259079,0.8221418261528015,0.8221418261528015,1.0,1.0,-1.0861077308654783,0.4590577781200409,0.6270499229431152,0.2060365676879882,0.0,0.0,1.0,43.12943649291992,55.0,50.603981018066406,-8906.337890625,152.39952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8100891113281,313.64813232421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.2106358110904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002137685660272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411300,293.0874938964844,297.1499938964844,293.1499938964844,0.0873883143067359,-2058.78564453125,304.1448974609375,0.7229010462760925,0.1426587849855423,0.1292517185211181,293.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.4972559511661529,0.050000000745058,0.0488207526504993,293.07525634765625,297.1499938964844,293.1499938964844,0.2226806432008743,-3381.785888671875,304.1444702148437,0.9264612197875975,0.3031224310398102,0.212317481637001,293.09918212890625,297.1499938964844,293.1499938964844,0.220688059926033,-4545.40576171875,304.1470031738281,0.9237648844718932,0.3006489872932434,0.2853173613548279,293.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.4972559511661529,0.050000000745058,0.2315846383571624,290.975830078125,291.1499938964844,268.0,266.6004638671875,282.8873596191406,293.7754821777344,290.9794006347656,1.0,0.2443707883358001,0.8219887614250183,0.8219887614250183,1.0,1.0,-1.088847041130066,0.4602256417274475,0.6286213397979736,0.2067848443984985,0.0,0.0,1.0,44.480712890625,55.0,47.52086639404297,-8948.3291015625,155.6552276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8990173339844,313.7315979003906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2152943611145019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002184964105254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411360,293.0871887207031,297.1499938964844,293.1499938964844,0.0879222676157951,-2068.516357421875,304.1448669433594,0.7200062274932861,0.1435093730688095,0.1300194859504699,293.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.4941508769989013,0.050000000745058,0.0488739125430583,293.0758972167969,297.1499938964844,293.1499938964844,0.2232214510440826,-3388.092041015625,304.1445007324219,0.9208382368087769,0.3039428889751434,0.2129687964916229,293.0998229980469,297.1499938964844,293.1499938964844,0.2209128141403198,-4548.7705078125,304.14715576171875,0.9177817702293396,0.3011681139469147,0.2858691215515136,293.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.4941508769989013,0.050000000745058,0.2318367958068847,290.9915771484375,291.1499938964844,267.989990234375,266.5910339355469,282.88067626953125,293.7716064453125,290.9953308105469,1.0,0.2466134876012802,0.8218262195587158,0.8218262195587158,1.0,1.0,-1.0915789604187012,0.461389809846878,0.6301891803741455,0.2075315862894058,0.0,0.0,1.0,45.864990234375,58.0,46.79996490478516,-8999.673828125,158.98556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0205078125,313.846435546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2155801802873611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002187864884035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411420,293.0858154296875,297.1499938964844,293.1499938964844,0.0891326293349266,-2090.619873046875,304.1445617675781,0.7146591544151306,0.1453796923160553,0.1317595839500427,293.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.4881531596183777,0.050000000745058,0.04898352175951,293.07830810546875,297.1499938964844,293.1499938964844,0.2239906191825866,-3396.791015625,304.1450500488281,0.9099305272102356,0.3053350150585174,0.2140710651874542,293.1011657714844,297.1499938964844,293.1499938964844,0.2212591916322708,-4553.73486328125,304.14752197265625,0.9065951704978944,0.3021645247936249,0.2869298160076141,293.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.4881531596183777,0.050000000745058,0.2323567420244217,291.02618408203125,291.1499938964844,267.9700012207031,266.57208251953125,282.86737060546875,293.76397705078125,291.0299987792969,1.0,0.2511457204818725,0.8215011954307556,0.8215011954307556,1.0,1.0,-1.0970195531845093,0.4637082815170288,0.6333112120628357,0.2090221494436264,0.0,0.0,1.0,48.71705627441406,61.0,47.366153717041016,-9095.4599609375,165.84231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2398986816406,314.05328369140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2156922072172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002189001679653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411480,293.0858154296875,297.1499938964844,293.1499938964844,0.0891326293349266,-2090.619873046875,304.1445617675781,0.7146591544151306,0.1453796923160553,0.1317595839500427,293.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.4881531596183777,0.050000000745058,0.04898352175951,293.07830810546875,297.1499938964844,293.1499938964844,0.2239906191825866,-3396.791015625,304.1450500488281,0.9099305272102356,0.3053350150585174,0.2140710651874542,293.1011657714844,297.1499938964844,293.1499938964844,0.2212591916322708,-4553.73486328125,304.14752197265625,0.9065951704978944,0.3021645247936249,0.2869298160076141,293.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.4881531596183777,0.050000000745058,0.2323567420244217,291.02618408203125,291.1499938964844,267.9700012207031,266.57208251953125,282.86737060546875,293.76397705078125,291.0299987792969,1.0,0.2511457204818725,0.8215011954307556,0.8215011954307556,1.0,1.0,-1.0970195531845093,0.4637082815170288,0.6333112120628357,0.2090221494436264,0.0,0.0,1.0,48.71705627441406,61.0,47.366153717041016,-9095.4599609375,165.84231567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2398986816406,314.05328369140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.2156922072172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002189001679653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411540,293.08428955078125,297.1499938964844,293.1499938964844,0.0904437378048896,-2114.660400390625,304.1441650390625,0.7095766067504883,0.1473166644573211,0.1335978209972381,293.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.4822899997234344,0.050000000745058,0.049096755683422,293.0812683105469,297.1499938964844,293.1499938964844,0.2246279865503311,-3403.938720703125,304.1456298828125,0.9001154899597168,0.3065523505210876,0.2150260508060455,293.1025390625,297.1499938964844,293.1499938964844,0.2216262221336364,-4559.13916015625,304.1477355957031,0.8967310190200806,0.303123265504837,0.2879540026187897,293.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.4822899997234344,0.050000000745058,0.2328938841819763,291.0577697753906,291.1499938964844,267.95001220703125,266.5530700683594,282.8541259765625,293.7564392089844,291.0610046386719,1.0,0.2557047009468078,0.8211761713027954,0.8211761713027954,1.0,1.0,-1.1023821830749512,0.4659938514232635,0.6363883018493652,0.2104953378438949,0.0,0.0,1.0,51.66019058227539,64.0,43.08143615722656,-9180.099609375,172.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4200744628906,314.222412109375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2201966047286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002234715502709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411600,293.08428955078125,297.1499938964844,293.1499938964844,0.0904437378048896,-2114.660400390625,304.1441650390625,0.7095766067504883,0.1473166644573211,0.1335978209972381,293.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.4822899997234344,0.050000000745058,0.049096755683422,293.0812683105469,297.1499938964844,293.1499938964844,0.2246279865503311,-3403.938720703125,304.1456298828125,0.9001154899597168,0.3065523505210876,0.2150260508060455,293.1025390625,297.1499938964844,293.1499938964844,0.2216262221336364,-4559.13916015625,304.1477355957031,0.8967310190200806,0.303123265504837,0.2879540026187897,293.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.4822899997234344,0.050000000745058,0.2328938841819763,291.0577697753906,291.1499938964844,267.95001220703125,266.5530700683594,282.8541259765625,293.7564392089844,291.0610046386719,1.0,0.2557047009468078,0.8211761713027954,0.8211761713027954,1.0,1.0,-1.1023821830749512,0.4659938514232635,0.6363883018493652,0.2104953378438949,0.0,0.0,1.0,51.66019058227539,64.0,43.08143615722656,-9180.099609375,172.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4200744628906,314.222412109375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2201966047286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002234715502709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411660,293.0833740234375,297.1499938964844,293.1499938964844,0.0917464643716812,-2138.537841796875,304.1439514160156,0.7046092748641968,0.1491676270961761,0.1354222595691681,293.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.476335346698761,0.050000000745058,0.0492128059267997,293.08428955078125,297.1499938964844,293.1499938964844,0.2251851558685302,-3410.1416015625,304.14617919921875,0.891040027141571,0.3076800107955932,0.2159095257520675,293.1038818359375,297.1499938964844,293.1499938964844,0.221984326839447,-4564.42431640625,304.1478881835937,0.887505054473877,0.3040549159049988,0.2889536619186401,293.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.476335346698761,0.050000000745058,0.2334443777799606,291.08795166015625,291.1499938964844,267.92999267578125,266.5339660644531,282.8360900878906,293.740966796875,291.0914306640625,1.0,0.260256826877594,0.8208380341529846,0.8208380341529846,1.0,1.0,-1.1076325178146362,0.4682305157184601,0.6394019722938538,0.2119404226541519,0.0,0.0,1.0,54.67350387573242,67.0,42.78726577758789,-9279.5439453125,180.14222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6475830078125,314.4369812011719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2205378413200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002238178713014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411720,293.0833740234375,297.1499938964844,293.1499938964844,0.0917464643716812,-2138.537841796875,304.1439514160156,0.7046092748641968,0.1491676270961761,0.1354222595691681,293.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.476335346698761,0.050000000745058,0.0492128059267997,293.08428955078125,297.1499938964844,293.1499938964844,0.2251851558685302,-3410.1416015625,304.14617919921875,0.891040027141571,0.3076800107955932,0.2159095257520675,293.1038818359375,297.1499938964844,293.1499938964844,0.221984326839447,-4564.42431640625,304.1478881835937,0.887505054473877,0.3040549159049988,0.2889536619186401,293.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.476335346698761,0.050000000745058,0.2334443777799606,291.08795166015625,291.1499938964844,267.92999267578125,266.5339660644531,282.8360900878906,293.740966796875,291.0914306640625,1.0,0.260256826877594,0.8208380341529846,0.8208380341529846,1.0,1.0,-1.1076325178146362,0.4682305157184601,0.6394019722938538,0.2119404226541519,0.0,0.0,1.0,54.67350387573242,67.0,42.78726577758789,-9279.5439453125,180.14222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6475830078125,314.4369812011719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2205378413200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002238178713014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411780,293.0851745605469,297.1499938964844,293.1499938964844,0.09273611754179,-2156.543701171875,304.14434814453125,0.6991705894470215,0.1504944711923599,0.1368428617715835,293.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4699654281139374,0.050000000745058,0.049332145601511,293.087158203125,297.1499938964844,293.1499938964844,0.2257457822561264,-3416.470703125,304.1465148925781,0.8824111819267273,0.3087604939937591,0.216755598783493,293.10516357421875,297.1499938964844,293.1499938964844,0.2223790138959884,-4570.40283203125,304.1479187011719,0.8787776231765747,0.3049639761447906,0.2899343371391296,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4699654281139374,0.050000000745058,0.2340104579925537,291.1153869628906,291.1499938964844,267.9100036621094,266.5148620605469,282.8093566894531,293.7098693847656,291.1180419921875,1.0,0.2647650837898254,0.8204998970031738,0.8204998970031738,1.0,1.0,-1.1123532056808472,0.4702382981777191,0.6421148777008057,0.2132428884506225,0.0,0.0,1.0,57.762969970703125,70.0,37.133182525634766,-9368.1240234375,187.4183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8388977050781,314.61669921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2203982323408126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002236761793028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411840,293.0851745605469,297.1499938964844,293.1499938964844,0.09273611754179,-2156.543701171875,304.14434814453125,0.6991705894470215,0.1504944711923599,0.1368428617715835,293.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4699654281139374,0.050000000745058,0.049332145601511,293.087158203125,297.1499938964844,293.1499938964844,0.2257457822561264,-3416.470703125,304.1465148925781,0.8824111819267273,0.3087604939937591,0.216755598783493,293.10516357421875,297.1499938964844,293.1499938964844,0.2223790138959884,-4570.40283203125,304.1479187011719,0.8787776231765747,0.3049639761447906,0.2899343371391296,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4699654281139374,0.050000000745058,0.2340104579925537,291.1153869628906,291.1499938964844,267.9100036621094,266.5148620605469,282.8093566894531,293.7098693847656,291.1180419921875,1.0,0.2647650837898254,0.8204998970031738,0.8204998970031738,1.0,1.0,-1.1123532056808472,0.4702382981777191,0.6421148777008057,0.2132428884506225,0.0,0.0,1.0,57.762969970703125,70.0,37.133182525634766,-9368.1240234375,187.4183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8388977050781,314.61669921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.2203982323408126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002236761793028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411900,293.0865173339844,297.1499938964844,293.1499938964844,0.093141108751297,-2163.893310546875,304.1446228027344,0.6963464617729187,0.1510507464408874,0.1374238431453704,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.466544896364212,0.050000000745058,0.0493926592171192,293.0885009765625,297.1499938964844,293.1499938964844,0.2260615825653076,-3420.113525390625,304.1465759277344,0.8783004879951477,0.3092917501926422,0.2171717286109924,293.10577392578125,297.1499938964844,293.1499938964844,0.22261543571949,-4574.0908203125,304.1478881835937,0.8746268153190613,0.3054109811782837,0.2904182076454162,293.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.466544896364212,0.050000000745058,0.234297513961792,291.12664794921875,291.1499938964844,267.8999938964844,266.5052795410156,282.79608154296875,293.6944885253906,291.12896728515625,1.0,0.2669946551322937,0.820330798625946,0.820330798625946,1.0,1.0,-1.1145480871200562,0.4711709916591644,0.6433770656585693,0.21384859085083,0.0,0.0,1.0,59.32683181762695,70.0,33.25455856323242,-9407.33984375,191.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9197692871094,314.6924743652344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.2250081151723861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002283546346006,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411960,293.08795166015625,297.1499938964844,293.1499938964844,0.0935178697109222,-2170.724609375,304.1449279785156,0.6935535073280334,0.1515740901231765,0.1379657983779907,293.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.462928831577301,0.050000000745058,0.049453467130661,293.0898132324219,297.1499938964844,293.1499938964844,0.2263851463794708,-3423.860595703125,304.1466064453125,0.8743414878845215,0.3098176419734955,0.2175843864679336,293.1063842773437,297.1499938964844,293.1499938964844,0.222860649228096,-4577.9326171875,304.1478271484375,0.8706315159797668,0.3058532476425171,0.2908978760242462,293.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.462928831577301,0.050000000745058,0.2345859557390213,291.13702392578125,291.1499938964844,267.8900146484375,266.4956970214844,282.7831420898437,293.6795959472656,291.1395263671875,1.0,0.2692063152790069,0.8201565146446228,0.8201565146446228,1.0,1.0,-1.116688847541809,0.4720800518989563,0.6446087956428528,0.214439183473587,0.0,0.0,1.0,60.89734649658203,73.0,32.14006805419922,-9455.724609375,194.7164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0333251953125,314.7997131347656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.2252599447965622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002286102098878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412020,293.0908508300781,297.1499938964844,293.1499938964844,0.0941875427961349,-2182.774169921875,304.1455078125,0.6881629228591919,0.1525616943836212,0.1389847248792648,293.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4558138251304626,0.050000000745058,0.0495755821466445,293.0922241210937,297.1499938964844,293.1499938964844,0.2269496470689773,-3430.294921875,304.14678955078125,0.8668736219406128,0.310849666595459,0.218397244811058,293.1075439453125,297.1499938964844,293.1499938964844,0.2232747375965118,-4584.2705078125,304.1478576660156,0.8631031513214111,0.3067229092121124,0.2918438017368316,293.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4558138251304626,0.050000000745058,0.2351652234792709,291.1611328125,291.1499938964844,267.8699951171875,266.4765014648437,282.7582397460937,293.6514892578125,291.1636962890625,1.0,0.2735725343227386,0.8198078870773315,0.8198078870773315,1.0,1.0,-1.1208648681640625,0.4738529920578003,0.647011935710907,0.215592011809349,0.0,0.0,0.9978634119033812,64.04988098144531,76.0,32.72062683105469,-9544.912109375,202.05093383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.238037109375,314.9927062988281,278.1499938964844,0.0,18000.0,316.6700134277344,32479.328125,36000.0,0.0,0.0,0.2253361642360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83168625831604,1.831713914871216,-2.7718841010937467e-05,0.0,0.0002286875533172,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412080,293.0908508300781,297.1499938964844,293.1499938964844,0.0941875427961349,-2182.774169921875,304.1455078125,0.6881629228591919,0.1525616943836212,0.1389847248792648,293.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4558138251304626,0.050000000745058,0.0495755821466445,293.0922241210937,297.1499938964844,293.1499938964844,0.2269496470689773,-3430.294921875,304.14678955078125,0.8668736219406128,0.310849666595459,0.218397244811058,293.1075439453125,297.1499938964844,293.1499938964844,0.2232747375965118,-4584.2705078125,304.1478576660156,0.8631031513214111,0.3067229092121124,0.2918438017368316,293.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4558138251304626,0.050000000745058,0.2351652234792709,291.1611328125,291.1499938964844,267.8699951171875,266.4765014648437,282.7582397460937,293.6514892578125,291.1636962890625,1.0,0.2735725343227386,0.8198078870773315,0.8198078870773315,1.0,1.0,-1.1208648681640625,0.4738529920578003,0.647011935710907,0.215592011809349,0.0,0.0,0.9978634119033812,64.04988098144531,76.0,32.72062683105469,-9544.912109375,202.05093383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.238037109375,314.9927062988281,278.1499938964844,0.0,18000.0,316.6700134277344,32479.328125,36000.0,0.0,0.0,0.2253361642360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83168625831604,1.831713914871216,-2.7718841010937467e-05,0.0,0.0002286875533172,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
