time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412140,293.0935974121094,297.1499938964844,293.1499938964844,0.0948331207036972,-2194.42919921875,304.1459045410156,0.6830865740776062,0.1534985303878784,0.1399521976709365,293.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4493299126625061,0.050000000745058,0.0496980622410774,293.094482421875,297.1499938964844,293.1499938964844,0.2275426685810089,-3437.1298828125,304.1468811035156,0.8599731922149658,0.311853677034378,0.2191910445690155,293.108642578125,297.1499938964844,293.1499938964844,0.2237263172864914,-4591.29052734375,304.1478271484375,0.8561581969261169,0.3075743019580841,0.2927723228931427,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4493299126625061,0.050000000745058,0.2357462048530578,291.1825561523437,291.1499938964844,267.8500061035156,266.4573669433594,282.7344970703125,293.6253662109375,291.1846618652344,1.0,0.277860164642334,0.8194593191146851,0.8194593191146851,1.0,1.0,-1.124937891960144,0.475582093000412,0.6493557691574097,0.2167170196771621,0.0,0.0,0.9920405745506288,67.21036529541016,79.0,29.02468681335449,-9622.447265625,209.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4060363769531,315.1500549316406,278.1499938964844,0.0,18000.0,317.1499938964844,32677.93359375,36000.0,0.0,0.0,0.229835107922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309357166290283,1.830963373184204,-2.774706263153348e-05,0.0,0.000233253405895,0.0,0.0,683.4830932617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412200,293.0935974121094,297.1499938964844,293.1499938964844,0.0948331207036972,-2194.42919921875,304.1459045410156,0.6830865740776062,0.1534985303878784,0.1399521976709365,293.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4493299126625061,0.050000000745058,0.0496980622410774,293.094482421875,297.1499938964844,293.1499938964844,0.2275426685810089,-3437.1298828125,304.1468811035156,0.8599731922149658,0.311853677034378,0.2191910445690155,293.108642578125,297.1499938964844,293.1499938964844,0.2237263172864914,-4591.29052734375,304.1478271484375,0.8561581969261169,0.3075743019580841,0.2927723228931427,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4493299126625061,0.050000000745058,0.2357462048530578,291.1825561523437,291.1499938964844,267.8500061035156,266.4573669433594,282.7344970703125,293.6253662109375,291.1846618652344,1.0,0.277860164642334,0.8194593191146851,0.8194593191146851,1.0,1.0,-1.124937891960144,0.475582093000412,0.6493557691574097,0.2167170196771621,0.0,0.0,0.9920405745506288,67.21036529541016,79.0,29.02468681335449,-9622.447265625,209.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4060363769531,315.1500549316406,278.1499938964844,0.0,18000.0,317.1499938964844,32677.93359375,36000.0,0.0,0.0,0.229835107922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309357166290283,1.830963373184204,-2.774706263153348e-05,0.0,0.000233253405895,0.0,0.0,683.4830932617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412260,293.0962219238281,297.1499938964844,293.1499938964844,0.0954445973038673,-2205.44921875,304.1462707519531,0.6783309578895569,0.1543973982334137,0.1408836394548416,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4434340596199035,0.050000000745058,0.049820676445961,293.0966186523437,297.1499938964844,293.1499938964844,0.2281077802181244,-3443.616455078125,304.14697265625,0.8535923361778259,0.3128295540809631,0.2199654877185821,293.10968017578125,297.1499938964844,293.1499938964844,0.2241614311933517,-4598.01953125,304.1478271484375,0.8497463464736938,0.3084093332290649,0.2936853170394897,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4434340596199035,0.050000000745058,0.2363278418779373,291.20361328125,291.1499938964844,267.8299865722656,266.438232421875,282.711669921875,293.600830078125,291.20623779296875,1.0,0.2820683121681213,0.819107711315155,0.819107711315155,1.0,1.0,-1.1289266347885132,0.4772754907608032,0.65165114402771,0.2178184986114502,0.0,0.0,0.9835614562034608,70.37324523925781,67.0,30.842782974243164,-9713.68359375,216.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62420654296875,315.3554992675781,278.1499938964844,0.0,18000.0,317.1499938964844,32986.8984375,36000.0,0.0,0.0,0.2301860898733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297667503356927,1.8297945261001587,-2.7790949388872832e-05,0.0,0.0002336096222279,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412320,293.0962219238281,297.1499938964844,293.1499938964844,0.0954445973038673,-2205.44921875,304.1462707519531,0.6783309578895569,0.1543973982334137,0.1408836394548416,293.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4434340596199035,0.050000000745058,0.049820676445961,293.0966186523437,297.1499938964844,293.1499938964844,0.2281077802181244,-3443.616455078125,304.14697265625,0.8535923361778259,0.3128295540809631,0.2199654877185821,293.10968017578125,297.1499938964844,293.1499938964844,0.2241614311933517,-4598.01953125,304.1478271484375,0.8497463464736938,0.3084093332290649,0.2936853170394897,293.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4434340596199035,0.050000000745058,0.2363278418779373,291.20361328125,291.1499938964844,267.8299865722656,266.438232421875,282.711669921875,293.600830078125,291.20623779296875,1.0,0.2820683121681213,0.819107711315155,0.819107711315155,1.0,1.0,-1.1289266347885132,0.4772754907608032,0.65165114402771,0.2178184986114502,0.0,0.0,0.9835614562034608,70.37324523925781,67.0,30.842782974243164,-9713.68359375,216.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62420654296875,315.3554992675781,278.1499938964844,0.0,18000.0,317.1499938964844,32986.8984375,36000.0,0.0,0.0,0.2301860898733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297667503356927,1.8297945261001587,-2.7790949388872832e-05,0.0,0.0002336096222279,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412380,293.0984802246094,297.1499938964844,293.1499938964844,0.0958983451128006,-2213.47509765625,304.1467590332031,0.6815914511680603,0.1553006172180175,0.1416507363319397,293.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.4452161788940429,0.050000000745058,0.0497823283076286,293.0982971191406,297.1499938964844,293.1499938964844,0.2284802496433258,-3447.701904296875,304.1473693847656,0.8566755652427673,0.3138368427753448,0.2206245213747024,293.1105651855469,297.1499938964844,293.1499938964844,0.2244013100862503,-4601.43408203125,304.1481628417969,0.8526670932769775,0.3092541992664337,0.2944358885288238,293.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.4452161788940429,0.050000000745058,0.2361459285020828,291.2272644042969,291.1499938964844,267.8099975585937,266.41912841796875,282.690673828125,293.5786437988281,291.2298278808594,1.0,0.2807082235813141,0.818756103515625,0.818756103515625,1.0,1.0,-1.1312758922576904,0.4782540202140808,0.6530218720436096,0.2184747010469436,0.0,0.0,0.9716780185699464,69.43718719482422,55.0,32.20974349975586,-9785.34375,215.8021697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.811279296875,315.53192138671875,278.1499938964844,0.0,18000.0,317.1499938964844,33464.4140625,36000.0,0.0,0.0,0.2300340384244918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279569149017327,1.8279848098754885,-2.7858741304953583e-05,0.0,0.0002334552991669,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412440,293.0984802246094,297.1499938964844,293.1499938964844,0.0958983451128006,-2213.47509765625,304.1467590332031,0.6815914511680603,0.1553006172180175,0.1416507363319397,293.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.4452161788940429,0.050000000745058,0.0497823283076286,293.0982971191406,297.1499938964844,293.1499938964844,0.2284802496433258,-3447.701904296875,304.1473693847656,0.8566755652427673,0.3138368427753448,0.2206245213747024,293.1105651855469,297.1499938964844,293.1499938964844,0.2244013100862503,-4601.43408203125,304.1481628417969,0.8526670932769775,0.3092541992664337,0.2944358885288238,293.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.4452161788940429,0.050000000745058,0.2361459285020828,291.2272644042969,291.1499938964844,267.8099975585937,266.41912841796875,282.690673828125,293.5786437988281,291.2298278808594,1.0,0.2807082235813141,0.818756103515625,0.818756103515625,1.0,1.0,-1.1312758922576904,0.4782540202140808,0.6530218720436096,0.2184747010469436,0.0,0.0,0.9716780185699464,69.43718719482422,55.0,32.20974349975586,-9785.34375,215.8021697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.811279296875,315.53192138671875,278.1499938964844,0.0,18000.0,317.1499938964844,33464.4140625,36000.0,0.0,0.0,0.2300340384244918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8279569149017327,1.8279848098754885,-2.7858741304953583e-05,0.0,0.0002334552991669,0.0,0.0,683.4978637695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412500,293.0993957519531,297.1499938964844,293.1499938964844,0.0960985496640205,-2216.997314453125,304.14697265625,0.6858646273612976,0.1557727009057998,0.1420014202594757,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2363586425781,0.4486123621463775,0.050000000745058,0.0497123189270496,293.0988464355469,297.1499938964844,293.1499938964844,0.228654533624649,-3449.61181640625,304.14752197265625,0.8613418340682983,0.3143838346004486,0.2209427207708358,293.1108703613281,297.1499938964844,293.1499938964844,0.224490225315094,-4602.63818359375,304.1483154296875,0.857187807559967,0.3096937239170074,0.2947740852832794,293.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2363586425781,0.4486123621463775,0.050000000745058,0.2358138412237167,291.2388916015625,291.1499938964844,267.79998779296875,266.4096069335937,282.6809997558594,293.5687561035156,291.2413635253906,1.0,0.2785464525222778,0.8185803294181824,0.8185803294181824,1.0,1.0,-1.1320022344589231,0.4785494208335876,0.6534528732299805,0.2186760902404785,0.0,0.0,0.9645861387252808,67.67548370361328,55.0,32.004676818847656,-9814.6337890625,212.6533050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89263916015625,315.608642578125,278.1499938964844,0.0,18000.0,317.6300048828125,33773.7265625,36000.0,0.0,0.0,0.2346143871545791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8267825841903689,1.8268104791641235,-2.7902628062292933e-05,0.0,0.0002381037775194,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412560,293.1001892089844,297.1499938964844,293.1499938964844,0.0962846502661705,-2220.250244140625,304.1471862792969,0.6916494965553284,0.1562584340572357,0.1423410475254058,293.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.4535195231437683,0.050000000745058,0.049617514014244,293.0992431640625,297.1499938964844,293.1499938964844,0.2288195639848709,-3451.4052734375,304.1476745605469,0.8678461313247681,0.314958781003952,0.2212626785039901,293.111083984375,297.1499938964844,293.1499938964844,0.2245558202266693,-4603.44873046875,304.14849853515625,0.8635072112083435,0.3101451694965362,0.2950987219810486,293.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.4535195231437683,0.050000000745058,0.2353641092777252,291.2507629394531,291.1499938964844,267.7900085449219,266.40008544921875,282.6717529296875,293.5595703125,291.2536926269531,1.0,0.2755880653858185,0.8184058666229248,0.8184058666229248,1.0,1.0,-1.1325302124023438,0.4787588119506836,0.6537713408470154,0.2188220620155334,0.0,0.0,0.9566860198974608,65.28295135498047,43.0,34.34404373168945,-9852.51953125,208.2191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0082702636719,315.7183532714844,278.1499938964844,0.0,18000.0,317.6300048828125,34136.41796875,36000.0,0.0,0.0,0.2348177880048751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8254035711288448,1.8254314661026,-2.7954065444646403e-05,0.0,0.0002383101964369,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412620,293.1014404296875,297.1499938964844,293.1499938964844,0.096585102379322,-2225.328369140625,304.1476135253906,0.707615852355957,0.1572649627923965,0.1429994404315948,293.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4678106009960174,0.050000000745058,0.0493704564869403,293.0995483398437,297.1499938964844,293.1499938964844,0.2290330827236175,-3453.493896484375,304.1481018066406,0.8864990472793579,0.3161799013614654,0.2219133228063583,293.111328125,297.1499938964844,293.1499938964844,0.2245364487171173,-4602.4697265625,304.1490478515625,0.8817064166069031,0.3110797107219696,0.29572194814682,293.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4678106009960174,0.050000000745058,0.2341921925544738,291.2808837890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6543273925781,293.5428161621094,291.2843017578125,1.0,0.2676968574523926,0.8180570006370544,0.8180570006370544,1.0,1.0,-1.1331466436386108,0.4789871871471405,0.654159426689148,0.2189904600381851,0.0,0.0,0.9372634291648864,59.037086486816406,31.0,40.78839111328125,-9919.13671875,196.3806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2221069335937,315.9208068847656,278.1499938964844,0.0,18000.0,317.6300048828125,35109.54296875,36000.0,0.0,0.0,0.2347282767295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216923475265503,1.8217204809188845,-2.8091946660424583e-05,0.0,0.000238219363382,0.0,0.0,683.4932861328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412680,293.1014404296875,297.1499938964844,293.1499938964844,0.096585102379322,-2225.328369140625,304.1476135253906,0.707615852355957,0.1572649627923965,0.1429994404315948,293.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4678106009960174,0.050000000745058,0.0493704564869403,293.0995483398437,297.1499938964844,293.1499938964844,0.2290330827236175,-3453.493896484375,304.1481018066406,0.8864990472793579,0.3161799013614654,0.2219133228063583,293.111328125,297.1499938964844,293.1499938964844,0.2245364487171173,-4602.4697265625,304.1490478515625,0.8817064166069031,0.3110797107219696,0.29572194814682,293.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4678106009960174,0.050000000745058,0.2341921925544738,291.2808837890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6543273925781,293.5428161621094,291.2843017578125,1.0,0.2676968574523926,0.8180570006370544,0.8180570006370544,1.0,1.0,-1.1331466436386108,0.4789871871471405,0.654159426689148,0.2189904600381851,0.0,0.0,0.9372634291648864,59.037086486816406,31.0,40.78839111328125,-9919.13671875,196.3806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2221069335937,315.9208068847656,278.1499938964844,0.0,18000.0,317.6300048828125,35109.54296875,36000.0,0.0,0.0,0.2347282767295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216923475265503,1.8217204809188845,-2.8091946660424583e-05,0.0,0.000238219363382,0.0,0.0,683.4932861328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412740,293.10235595703125,297.1499938964844,293.1499938964844,0.0968678742647171,-2230.091552734375,304.14794921875,0.7281646132469177,0.1583072692155838,0.1436415463685989,293.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.4836836159229278,0.050000000745058,0.0490693114697933,293.0994567871094,297.1499938964844,293.1499938964844,0.2292576134204864,-3455.75146484375,304.1483459472656,0.9140557050704956,0.3174756467342376,0.2225800901651382,293.11138916015625,297.1499938964844,293.1499938964844,0.2244915813207626,-4601.11865234375,304.1494140625,0.9083463549613952,0.3120500445365906,0.2963265776634216,293.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.4836836159229278,0.050000000745058,0.2327636927366256,291.3113708496094,291.1499938964844,267.75,266.3623046875,282.6379089355469,293.52764892578125,291.3143615722656,1.0,0.2576910555362701,0.8177080750465393,0.8177080750465393,1.0,1.0,-1.1333673000335691,0.4790444374084472,0.6543228626251221,0.2190461903810501,0.0,0.0,0.9136810302734376,51.41579818725586,25.0,40.30476379394531,-9966.0751953125,181.75489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4051513671875,316.0885925292969,278.1499938964844,0.0,18000.0,318.1099853515625,36212.67578125,36000.0,0.0,0.0,0.2389518469572067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808858156204224,1.8088862895965576,-2.8058471798431128e-05,0.0,0.0002425057464279,0.0,0.0,675.0672607421875,0.0,0.0,0.0,0.9949005842208862,4.0,0.0,1.0
412800,293.10235595703125,297.1499938964844,293.1499938964844,0.0968678742647171,-2230.091552734375,304.14794921875,0.7281646132469177,0.1583072692155838,0.1436415463685989,293.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.4836836159229278,0.050000000745058,0.0490693114697933,293.0994567871094,297.1499938964844,293.1499938964844,0.2292576134204864,-3455.75146484375,304.1483459472656,0.9140557050704956,0.3174756467342376,0.2225800901651382,293.11138916015625,297.1499938964844,293.1499938964844,0.2244915813207626,-4601.11865234375,304.1494140625,0.9083463549613952,0.3120500445365906,0.2963265776634216,293.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.4836836159229278,0.050000000745058,0.2327636927366256,291.3113708496094,291.1499938964844,267.75,266.3623046875,282.6379089355469,293.52764892578125,291.3143615722656,1.0,0.2576910555362701,0.8177080750465393,0.8177080750465393,1.0,1.0,-1.1333673000335691,0.4790444374084472,0.6543228626251221,0.2190461903810501,0.0,0.0,0.9136810302734376,51.41579818725586,25.0,40.30476379394531,-9966.0751953125,181.75489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4051513671875,316.0885925292969,278.1499938964844,0.0,18000.0,318.1099853515625,36212.67578125,36000.0,0.0,0.0,0.2389518469572067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808858156204224,1.8088862895965576,-2.8058471798431128e-05,0.0,0.0002425057464279,0.0,0.0,675.0672607421875,0.0,0.0,0.0,0.9949005842208862,4.0,0.0,1.0
412860,293.1031188964844,297.1499938964844,293.1499938964844,0.0972404703497886,-2236.660888671875,304.14801025390625,0.7507308721542358,0.1593601554632187,0.1443222612142563,293.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.4990673959255218,0.050000000745058,0.0487906709313392,293.0992126464844,297.1499938964844,293.1499938964844,0.2296850681304931,-3460.622802734375,304.148193359375,0.9484670162200928,0.3188045620918274,0.2232963293790817,293.111328125,297.1499938964844,293.1499938964844,0.2246275395154953,-4602.9658203125,304.1493835449219,0.9421275854110718,0.3130406141281128,0.2969779074192047,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.4990673959255218,0.050000000745058,0.231441929936409,291.33465576171875,291.1499938964844,267.7300109863281,266.34356689453125,282.62164306640625,293.5130920410156,291.3367614746094,1.0,0.248275801539421,0.8173832893371582,0.8173832893371582,1.0,1.0,-1.1339046955108645,0.4792438745498657,0.6546608209609985,0.219184398651123,0.0,0.0,0.8874444365501404,44.368690490722656,25.0,32.34680938720703,-10002.85546875,168.32406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6493835449219,316.2947692871094,278.1499938964844,0.0,18000.0,318.1099853515625,36536.76171875,36000.0,0.0,0.0,0.2388374805450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7643355131149292,1.7643626928329468,-2.7165702704223804e-05,0.0,0.000242389680352,0.0,0.0,633.9763793945312,0.0,0.0,0.0,0.9737192392349244,4.0,0.0,1.0
412920,293.1031188964844,297.1499938964844,293.1499938964844,0.0972404703497886,-2236.660888671875,304.14801025390625,0.7507308721542358,0.1593601554632187,0.1443222612142563,293.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.4990673959255218,0.050000000745058,0.0487906709313392,293.0992126464844,297.1499938964844,293.1499938964844,0.2296850681304931,-3460.622802734375,304.148193359375,0.9484670162200928,0.3188045620918274,0.2232963293790817,293.111328125,297.1499938964844,293.1499938964844,0.2246275395154953,-4602.9658203125,304.1493835449219,0.9421275854110718,0.3130406141281128,0.2969779074192047,293.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.4990673959255218,0.050000000745058,0.231441929936409,291.33465576171875,291.1499938964844,267.7300109863281,266.34356689453125,282.62164306640625,293.5130920410156,291.3367614746094,1.0,0.248275801539421,0.8173832893371582,0.8173832893371582,1.0,1.0,-1.1339046955108645,0.4792438745498657,0.6546608209609985,0.219184398651123,0.0,0.0,0.8874444365501404,44.368690490722656,25.0,32.34680938720703,-10002.85546875,168.32406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6493835449219,316.2947692871094,278.1499938964844,0.0,18000.0,318.1099853515625,36536.76171875,36000.0,0.0,0.0,0.2388374805450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7643355131149292,1.7643626928329468,-2.7165702704223804e-05,0.0,0.000242389680352,0.0,0.0,633.9763793945312,0.0,0.0,0.0,0.9737192392349244,4.0,0.0,1.0
412980,293.1039428710937,297.1499938964844,293.1499938964844,0.0977405980229377,-2245.7685546875,304.1478271484375,0.7722578644752502,0.1603850424289703,0.1450578868389129,293.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471069335937,0.5133423805236816,0.050000000745058,0.0485874228179454,293.0991516113281,297.1499938964844,293.1499938964844,0.2303698658943176,-3468.779296875,304.14764404296875,0.976118266582489,0.3201024830341339,0.2240576446056366,293.1112976074219,297.1499938964844,293.1499938964844,0.2250283658504486,-4609.421875,304.1488952636719,0.9703251123428344,0.3140250146389007,0.2977050840854645,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471069335937,0.5133423805236816,0.050000000745058,0.2304778099060058,291.3481140136719,291.1499938964844,267.7099914550781,266.3249816894531,282.6048278808594,293.498046875,291.3487548828125,1.0,0.2414027601480484,0.8170585036277771,0.8170585036277771,1.0,1.0,-1.135172724723816,0.4797632992267608,0.6554094552993774,0.2195186167955398,0.0,0.0,0.8599872589111328,39.24111557006836,28.0,17.80133628845215,-10021.7265625,158.7943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8744506835937,316.47039794921875,278.1499938964844,0.0,18000.0,318.1099853515625,36687.75390625,36000.0,0.0,0.0,0.237971544265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7053437232971191,1.7053695917129517,-2.595691694295965e-05,0.0,0.0002415108756395,0.0,0.0,581.41259765625,0.0,0.0,0.0,0.9457733035087584,4.0,0.0,1.0
413040,293.1039428710937,297.1499938964844,293.1499938964844,0.0977405980229377,-2245.7685546875,304.1478271484375,0.7722578644752502,0.1603850424289703,0.1450578868389129,293.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471069335937,0.5133423805236816,0.050000000745058,0.0485874228179454,293.0991516113281,297.1499938964844,293.1499938964844,0.2303698658943176,-3468.779296875,304.14764404296875,0.976118266582489,0.3201024830341339,0.2240576446056366,293.1112976074219,297.1499938964844,293.1499938964844,0.2250283658504486,-4609.421875,304.1488952636719,0.9703251123428344,0.3140250146389007,0.2977050840854645,293.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471069335937,0.5133423805236816,0.050000000745058,0.2304778099060058,291.3481140136719,291.1499938964844,267.7099914550781,266.3249816894531,282.6048278808594,293.498046875,291.3487548828125,1.0,0.2414027601480484,0.8170585036277771,0.8170585036277771,1.0,1.0,-1.135172724723816,0.4797632992267608,0.6554094552993774,0.2195186167955398,0.0,0.0,0.8599872589111328,39.24111557006836,28.0,17.80133628845215,-10021.7265625,158.7943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8744506835937,316.47039794921875,278.1499938964844,0.0,18000.0,318.1099853515625,36687.75390625,36000.0,0.0,0.0,0.237971544265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7053437232971191,1.7053695917129517,-2.595691694295965e-05,0.0,0.0002415108756395,0.0,0.0,581.41259765625,0.0,0.0,0.0,0.9457733035087584,4.0,0.0,1.0
413100,293.1044006347656,297.1499938964844,293.1499938964844,0.098049372434616,-2251.498046875,304.1476745605469,0.7810628414154053,0.1608784794807434,0.1454411894083023,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.519191563129425,0.050000000745058,0.0485181473195552,293.0992736816406,297.1499938964844,293.1499938964844,0.2308345139026641,-3474.4169921875,304.147216796875,0.9855150580406188,0.3207254707813263,0.2244465500116348,293.111328125,297.1499938964844,293.1499938964844,0.22536101937294,-4614.94287109375,304.14849853515625,0.9800503849983216,0.3145085275173187,0.2980943918228149,293.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.519191563129425,0.050000000745058,0.2301492094993591,291.34942626953125,291.1499938964844,267.70001220703125,266.31573486328125,282.5961303710937,293.4901428222656,291.3492736816406,1.0,0.2391280233860016,0.8168961405754089,0.8168961405754089,1.0,1.0,-1.1360892057418823,0.4801466763019562,0.6559424996376038,0.2197615057229995,0.0,0.0,0.8465391993522644,37.50048065185547,28.0,8.422415733337402,-10025.4638671875,155.69223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9775390625,316.5455627441406,278.1499938964844,0.0,18000.0,317.6300048828125,36729.35546875,36000.0,0.0,0.0,0.2325073033571243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.672685980796814,1.6727112531661987,-2.5296414605691098e-05,0.0,0.0002359653590247,0.0,0.0,553.5601196289062,0.0,0.0,0.0,0.930398404598236,4.0,0.0,1.0
413160,293.1048889160156,297.1499938964844,293.1499938964844,0.0984032824635505,-2258.1396484375,304.1474304199219,0.7882160544395447,0.1613570153713226,0.1458288878202438,293.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.5239108800888062,0.050000000745058,0.0484670139849185,293.0994873046875,297.1499938964844,293.1499938964844,0.2313990741968155,-3481.331298828125,304.1466979980469,0.9923762083053588,0.3213272988796234,0.2248348444700241,293.1114196777344,297.1499938964844,293.1499938964844,0.2258018553256988,-4622.341796875,304.1479797363281,0.9871883392333984,0.314984381198883,0.2984950542449951,293.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.5239108800888062,0.050000000745058,0.2299066483974456,291.3461303710937,291.1499938964844,267.69000244140625,266.3065490722656,282.5871887207031,293.4819641113281,291.3445739746094,1.0,0.2374693751335144,0.8167300224304199,0.8167300224304199,1.0,1.0,-1.1371488571166992,0.4805924296379089,0.6565564870834351,0.2200429290533065,0.0,0.0,0.83376145362854,36.22125244140625,31.0,-4.854412078857422,-10013.779296875,153.51792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0316162109375,316.572021484375,278.1499938964844,0.0,18000.0,317.6300048828125,36748.9921875,36000.0,0.0,0.0,0.2312142550945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391372680664062,1.6391618251800537,-2.4626157028251328e-05,0.0,0.0002346530673094,0.0,0.0,525.8825073242188,0.0,0.0,0.0,0.9146857261657716,4.0,0.0,1.0
413220,293.10601806640625,297.1499938964844,293.1499938964844,0.09927948564291,-2274.827880859375,304.1468200683594,0.7974543571472168,0.1622732579708099,0.1466079354286193,293.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.529715359210968,0.050000000745058,0.048409104347229,293.099853515625,297.1499938964844,293.1499938964844,0.2322451323270797,-3492.05078125,304.14654541015625,0.9990000128746032,0.3225260376930237,0.2250793725252151,293.11163330078125,297.1499938964844,293.1499938964844,0.2270941138267517,-4644.24560546875,304.146484375,0.995345413684845,0.3159157037734985,0.2993202209472656,293.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.529715359210968,0.050000000745058,0.2296319454908371,291.3203430175781,291.1499938964844,267.6700134277344,266.28826904296875,282.569091796875,293.4649963378906,291.3166198730469,1.0,0.2356875389814376,0.8163978457450867,0.8163978457450867,1.0,1.0,-1.1389193534851074,0.4813272655010223,0.6575920581817627,0.220522865653038,0.0,0.0,0.8125476241111755,34.78125,34.0,-33.585227966308594,-9980.935546875,151.23355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.11041259765625,316.5970458984375,278.1499938964844,0.0,18000.0,317.6300048828125,36683.54296875,36000.0,0.0,0.0,0.2286510020494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758073329925537,1.5758306980133057,-2.3374983356916346e-05,0.0,0.0002320516941836,0.0,0.0,476.0371398925781,0.0,0.0,0.0,0.8852885961532593,4.0,0.0,1.0
413280,293.10601806640625,297.1499938964844,293.1499938964844,0.09927948564291,-2274.827880859375,304.1468200683594,0.7974543571472168,0.1622732579708099,0.1466079354286193,293.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.529715359210968,0.050000000745058,0.048409104347229,293.099853515625,297.1499938964844,293.1499938964844,0.2322451323270797,-3492.05078125,304.14654541015625,0.9990000128746032,0.3225260376930237,0.2250793725252151,293.11163330078125,297.1499938964844,293.1499938964844,0.2270941138267517,-4644.24560546875,304.146484375,0.995345413684845,0.3159157037734985,0.2993202209472656,293.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240051269531,0.529715359210968,0.050000000745058,0.2296319454908371,291.3203430175781,291.1499938964844,267.6700134277344,266.28826904296875,282.569091796875,293.4649963378906,291.3166198730469,1.0,0.2356875389814376,0.8163978457450867,0.8163978457450867,1.0,1.0,-1.1389193534851074,0.4813272655010223,0.6575920581817627,0.220522865653038,0.0,0.0,0.8125476241111755,34.78125,34.0,-33.585227966308594,-9980.935546875,151.23355102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.11041259765625,316.5970458984375,278.1499938964844,0.0,18000.0,317.6300048828125,36683.54296875,36000.0,0.0,0.0,0.2286510020494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758073329925537,1.5758306980133057,-2.3374983356916346e-05,0.0,0.0002320516941836,0.0,0.0,476.0371398925781,0.0,0.0,0.0,0.8852885961532593,4.0,0.0,1.0
413340,293.10711669921875,297.1499938964844,293.1499938964844,0.1002666056156158,-2293.695556640625,304.146240234375,0.8004907369613647,0.1631608456373214,0.1473981142044067,293.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5308930277824402,0.050000000745058,0.0483979545533657,293.0960693359375,297.1499938964844,293.1499938964844,0.2319220453500747,-3488.09521484375,304.1481018066406,0.9990000128746032,0.3245604634284973,0.2241214662790298,293.1119689941406,297.1499938964844,293.1499938964844,0.2286486774682998,-4670.537109375,304.14508056640625,0.9974295496940612,0.3168176114559173,0.3001668453216553,293.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5308930277824402,0.050000000745058,0.2295790463685989,291.2829284667969,291.1499938964844,267.6499938964844,266.2701721191406,282.5526123046875,293.45050048828125,291.2785339355469,1.0,0.2354723215103149,0.8160656690597534,0.8160656690597534,1.0,1.0,-1.1397054195404053,0.4816474020481109,0.6580580472946167,0.2206914275884628,0.0,0.0,0.7972633838653564,34.5098762512207,37.0,-49.906036376953125,-9943.6064453125,150.92117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1592102050781,316.6009826660156,278.1499938964844,0.0,18000.0,317.1499938964844,36537.51171875,36000.0,0.0,0.0,0.221334159374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5247780084609983,1.524800419807434,-2.238116576336324e-05,0.0,0.0002246260264655,0.0,0.0,438.121337890625,0.0,0.0,0.0,0.8617663383483887,4.0,0.0,1.0
413400,293.10711669921875,297.1499938964844,293.1499938964844,0.1002666056156158,-2293.695556640625,304.146240234375,0.8004907369613647,0.1631608456373214,0.1473981142044067,293.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5308930277824402,0.050000000745058,0.0483979545533657,293.0960693359375,297.1499938964844,293.1499938964844,0.2319220453500747,-3488.09521484375,304.1481018066406,0.9990000128746032,0.3245604634284973,0.2241214662790298,293.1119689941406,297.1499938964844,293.1499938964844,0.2286486774682998,-4670.537109375,304.14508056640625,0.9974295496940612,0.3168176114559173,0.3001668453216553,293.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.5308930277824402,0.050000000745058,0.2295790463685989,291.2829284667969,291.1499938964844,267.6499938964844,266.2701721191406,282.5526123046875,293.45050048828125,291.2785339355469,1.0,0.2354723215103149,0.8160656690597534,0.8160656690597534,1.0,1.0,-1.1397054195404053,0.4816474020481109,0.6580580472946167,0.2206914275884628,0.0,0.0,0.7972633838653564,34.5098762512207,37.0,-49.906036376953125,-9943.6064453125,150.92117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1592102050781,316.6009826660156,278.1499938964844,0.0,18000.0,317.1499938964844,36537.51171875,36000.0,0.0,0.0,0.221334159374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5247780084609983,1.524800419807434,-2.238116576336324e-05,0.0,0.0002246260264655,0.0,0.0,438.121337890625,0.0,0.0,0.0,0.8617663383483887,4.0,0.0,1.0
413460,293.108154296875,297.1499938964844,293.1499938964844,0.1013776361942291,-2314.99609375,304.1456298828125,0.8002355098724365,0.1640392541885376,0.1481995433568954,293.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401733398437,0.5295819044113159,0.050000000745058,0.0484103523194789,293.093017578125,297.1499938964844,293.1499938964844,0.2346994429826736,-3522.777587890625,304.1439819335937,0.9990000128746032,0.3265524208545685,0.2255497574806213,293.1124572753906,297.1499938964844,293.1499938964844,0.2304633408784866,-4701.2060546875,304.1436767578125,0.9965644478797911,0.317685067653656,0.3010036945343017,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401733398437,0.5295819044113159,0.050000000745058,0.2296378761529922,291.2338256835937,291.1499938964844,267.6300048828125,266.2522888183594,282.53387451171875,293.433837890625,291.2275695800781,1.0,0.2365292608737945,0.8157238960266113,0.8157238960266113,1.0,1.0,-1.1434718370437622,0.4832666218280792,0.6602052450180054,0.2216776758432388,0.0,0.0,0.7891514897346497,34.87823486328125,40.0,-69.63656616210938,-9907.892578125,152.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.08807373046875,316.4995422363281,278.1499938964844,0.0,18000.0,317.1499938964844,36332.28125,36000.0,0.0,0.0,0.2181339412927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490524411201477,1.4905461072921753,-2.1707553969463333e-05,0.0,0.0002213782281614,0.0,0.0,413.585205078125,0.0,0.0,0.0,0.8461576700210571,4.0,0.0,1.0
413520,293.108154296875,297.1499938964844,293.1499938964844,0.1013776361942291,-2314.99609375,304.1456298828125,0.8002355098724365,0.1640392541885376,0.1481995433568954,293.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401733398437,0.5295819044113159,0.050000000745058,0.0484103523194789,293.093017578125,297.1499938964844,293.1499938964844,0.2346994429826736,-3522.777587890625,304.1439819335937,0.9990000128746032,0.3265524208545685,0.2255497574806213,293.1124572753906,297.1499938964844,293.1499938964844,0.2304633408784866,-4701.2060546875,304.1436767578125,0.9965644478797911,0.317685067653656,0.3010036945343017,293.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2401733398437,0.5295819044113159,0.050000000745058,0.2296378761529922,291.2338256835937,291.1499938964844,267.6300048828125,266.2522888183594,282.53387451171875,293.433837890625,291.2275695800781,1.0,0.2365292608737945,0.8157238960266113,0.8157238960266113,1.0,1.0,-1.1434718370437622,0.4832666218280792,0.6602052450180054,0.2216776758432388,0.0,0.0,0.7891514897346497,34.87823486328125,40.0,-69.63656616210938,-9907.892578125,152.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.08807373046875,316.4995422363281,278.1499938964844,0.0,18000.0,317.1499938964844,36332.28125,36000.0,0.0,0.0,0.2181339412927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490524411201477,1.4905461072921753,-2.1707553969463333e-05,0.0,0.0002213782281614,0.0,0.0,413.585205078125,0.0,0.0,0.0,0.8461576700210571,4.0,0.0,1.0
413580,293.1090393066406,297.1499938964844,293.1499938964844,0.1026128605008125,-2338.704345703125,304.1450500488281,0.7973182797431946,0.1649186313152313,0.1490181982517242,293.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5262859463691711,0.050000000745058,0.0484426245093345,293.0972595214844,297.1499938964844,293.1499938964844,0.2399435192346573,-3587.334716796875,304.13726806640625,0.9990000128746032,0.3271555602550506,0.2287162095308303,293.1129150390625,297.1499938964844,293.1499938964844,0.2325350642204284,-4736.15234375,304.142333984375,0.993234157562256,0.318543404340744,0.3018421828746795,293.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5262859463691711,0.050000000745058,0.2297909557819366,291.1727600097656,291.1499938964844,267.6099853515625,266.234619140625,282.5111389160156,293.4115905761719,291.16607666015625,1.0,0.2386099398136139,0.815382182598114,0.815382182598114,1.0,1.0,-1.1494855880737305,0.4858671128749847,0.6636185646057129,0.2232838869094848,0.0,0.0,0.7901511788368225,35.78298568725586,43.0,-82.42329406738281,-9903.8583984375,156.1662139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.97320556640625,316.3748474121094,278.1499938964844,0.0,18000.0,317.1499938964844,36053.9609375,36000.0,0.0,0.0,0.2157474011182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480982542037964,1.481003999710083,-2.1472436856129207e-05,0.0,0.000218956178287,0.0,0.0,406.2557678222656,0.0,0.0,0.0,0.8419192433357239,4.0,0.0,1.0
413640,293.1090393066406,297.1499938964844,293.1499938964844,0.1026128605008125,-2338.704345703125,304.1450500488281,0.7973182797431946,0.1649186313152313,0.1490181982517242,293.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5262859463691711,0.050000000745058,0.0484426245093345,293.0972595214844,297.1499938964844,293.1499938964844,0.2399435192346573,-3587.334716796875,304.13726806640625,0.9990000128746032,0.3271555602550506,0.2287162095308303,293.1129150390625,297.1499938964844,293.1499938964844,0.2325350642204284,-4736.15234375,304.142333984375,0.993234157562256,0.318543404340744,0.3018421828746795,293.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5262859463691711,0.050000000745058,0.2297909557819366,291.1727600097656,291.1499938964844,267.6099853515625,266.234619140625,282.5111389160156,293.4115905761719,291.16607666015625,1.0,0.2386099398136139,0.815382182598114,0.815382182598114,1.0,1.0,-1.1494855880737305,0.4858671128749847,0.6636185646057129,0.2232838869094848,0.0,0.0,0.7901511788368225,35.78298568725586,43.0,-82.42329406738281,-9903.8583984375,156.1662139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.97320556640625,316.3748474121094,278.1499938964844,0.0,18000.0,317.1499938964844,36053.9609375,36000.0,0.0,0.0,0.2157474011182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480982542037964,1.481003999710083,-2.1472436856129207e-05,0.0,0.000218956178287,0.0,0.0,406.2557678222656,0.0,0.0,0.0,0.8419192433357239,4.0,0.0,1.0
413700,293.10943603515625,297.1499938964844,293.1499938964844,0.1032452806830406,-2350.799072265625,304.1448059082031,0.7942559123039246,0.165363073348999,0.1494427025318145,293.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5234653353691101,0.050000000745058,0.0484715811908245,293.1011047363281,297.1499938964844,293.1499938964844,0.2410855442285537,-3601.2451171875,304.1375732421875,0.9964886903762816,0.3270677626132965,0.2290683984756469,293.1130676269531,297.1499938964844,293.1499938964844,0.2335948348045349,-4753.9384765625,304.1418151855469,0.9899691939353944,0.3189837336540222,0.3022820353507995,293.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5234653353691101,0.050000000745058,0.2299283146858215,291.1422119140625,291.1499938964844,267.6000061035156,266.22589111328125,282.5,293.40008544921875,291.1359558105469,1.0,0.2399149090051651,0.815211296081543,0.815211296081543,1.0,1.0,-1.151127815246582,0.4865690767765045,0.6645587682723999,0.2237204313278198,0.0,0.0,0.793743371963501,36.54042053222656,43.0,-82.47480010986328,-9902.1943359375,158.1219940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9017944335937,316.3087158203125,278.1499938964844,0.0,18000.0,316.6700134277344,35916.203125,36000.0,0.0,0.0,0.2100859880447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4857743978500366,1.485795974731445,-2.152761044271756e-05,0.0,0.0002132105728378,0.0,0.0,409.0806579589844,0.0,0.0,0.0,0.8441689610481262,4.0,0.0,1.0
413760,293.1097717285156,297.1499938964844,293.1499938964844,0.1038676127791404,-2362.65478515625,304.1446228027344,0.7906879186630249,0.1658071726560592,0.1498737633228302,293.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5203107595443726,0.050000000745058,0.0485055521130561,293.1038513183594,297.1499938964844,293.1499938964844,0.241803303360939,-3609.771484375,304.1385192871094,0.9925090670585632,0.3271474838256836,0.229090005159378,293.1131896972656,297.1499938964844,293.1499938964844,0.2346271723508834,-4771.18603515625,304.14141845703125,0.986055850982666,0.3194256424903869,0.3027316331863403,293.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5203107595443726,0.050000000745058,0.2300894558429718,291.1138610839844,291.1499938964844,267.5899963378906,266.2171936035156,282.4896240234375,293.3897705078125,291.1077880859375,1.0,0.241353377699852,0.8150179386138916,0.8150179386138916,1.0,1.0,-1.152462124824524,0.4871407747268677,0.665321409702301,0.2240535169839859,0.0,0.0,0.798994243144989,37.41981887817383,46.0,-81.22689056396484,-9891.5546875,160.22830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7818298339844,316.20123291015625,278.1499938964844,0.0,18000.0,316.6700134277344,35793.42578125,36000.0,0.0,0.0,0.2089391052722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4960434436798096,1.4960651397705078,-2.16857861232711e-05,0.0,0.0002120466233463,0.0,0.0,415.7172546386719,0.0,0.0,0.0,0.8489252328872681,4.0,0.0,1.0
413820,293.11041259765625,297.1499938964844,293.1499938964844,0.105125606060028,-2386.55517578125,304.1443176269531,0.7829558849334717,0.166697472333908,0.1507446318864822,293.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.5137217044830322,0.050000000745058,0.0485825762152671,293.10723876953125,297.1499938964844,293.1499938964844,0.2435317933559417,-3630.68310546875,304.1394348144531,0.983604609966278,0.3276237845420837,0.2294137328863144,293.1134338378906,297.1499938964844,293.1499938964844,0.2367123067378997,-4805.8994140625,304.14080810546875,0.9770119190216064,0.3203107416629791,0.3036414384841919,293.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.5137217044830322,0.050000000745058,0.2304548174142837,291.0574951171875,291.1499938964844,267.57000732421875,266.2000427246094,282.469970703125,293.371337890625,291.05181884765625,1.0,0.2445773929357528,0.8146312236785889,0.8146312236785889,1.0,1.0,-1.1555190086364746,0.4884552657604217,0.6670636534690857,0.2248216122388839,0.0,0.0,0.8151281476020813,39.41416549682617,49.0,-77.92063903808594,-9884.150390625,165.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5191345214844,315.9765014648437,278.1499938964844,0.0,18000.0,316.6700134277344,35563.7109375,36000.0,0.0,0.0,0.2076393216848373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5318599939346311,1.5318822860717771,-2.229239180451259e-05,0.0,0.0002107275067828,0.0,0.0,440.128173828125,0.0,0.0,0.0,0.8655733466148376,4.0,0.0,1.0
413880,293.11041259765625,297.1499938964844,293.1499938964844,0.105125606060028,-2386.55517578125,304.1443176269531,0.7829558849334717,0.166697472333908,0.1507446318864822,293.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.5137217044830322,0.050000000745058,0.0485825762152671,293.10723876953125,297.1499938964844,293.1499938964844,0.2435317933559417,-3630.68310546875,304.1394348144531,0.983604609966278,0.3276237845420837,0.2294137328863144,293.1134338378906,297.1499938964844,293.1499938964844,0.2367123067378997,-4805.8994140625,304.14080810546875,0.9770119190216064,0.3203107416629791,0.3036414384841919,293.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.5137217044830322,0.050000000745058,0.2304548174142837,291.0574951171875,291.1499938964844,267.57000732421875,266.2000427246094,282.469970703125,293.371337890625,291.05181884765625,1.0,0.2445773929357528,0.8146312236785889,0.8146312236785889,1.0,1.0,-1.1555190086364746,0.4884552657604217,0.6670636534690857,0.2248216122388839,0.0,0.0,0.8151281476020813,39.41416549682617,49.0,-77.92063903808594,-9884.150390625,165.03684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5191345214844,315.9765014648437,278.1499938964844,0.0,18000.0,316.6700134277344,35563.7109375,36000.0,0.0,0.0,0.2076393216848373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5318599939346311,1.5318822860717771,-2.229239180451259e-05,0.0,0.0002107275067828,0.0,0.0,440.128173828125,0.0,0.0,0.0,0.8655733466148376,4.0,0.0,1.0
413940,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.7748534679412842,0.0,0.1516337543725967,293.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.5070738196372986,0.0,0.0486699715256691,293.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1399841308594,0.9734729528427124,0.0,0.2298952639102935,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405944824219,0.9666202664375304,0.0,0.3045656979084015,293.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.5070738196372986,0.0,0.2308693826198578,291.0076904296875,294.1499938964844,267.54998779296875,266.18316650390625,282.4510803222656,293.3545227050781,291.0028686523437,0.0,0.0,0.8142445087432861,0.8142445087432861,1.0,1.0,-1.1588760614395142,0.4899046123027801,0.6689714193344116,0.2256634831428527,0.0,0.0,0.0,41.67554473876953,60.0,-69.23258972167969,-9892.421875,170.48617553710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.24383544921875,315.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,35380.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5849307775497437,1.584954023361206,-2.325552486581728e-05,0.0,0.0,0.0,0.0,478.73736572265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
