time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414000,293.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.7748534679412842,0.0,0.1516337543725967,293.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.5070738196372986,0.0,0.0486699715256691,293.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1399841308594,0.9734729528427124,0.0,0.2298952639102935,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405944824219,0.9666202664375304,0.0,0.3045656979084015,293.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.5070738196372986,0.0,0.2308693826198578,291.0076904296875,294.1499938964844,267.54998779296875,266.18316650390625,282.4510803222656,293.3545227050781,291.0028686523437,0.0,0.0,0.8142445087432861,0.8142445087432861,1.0,1.0,-1.1588760614395142,0.4899046123027801,0.6689714193344116,0.2256634831428527,0.0,0.0,0.0,41.67554473876953,60.0,-69.23258972167969,-9892.421875,170.48617553710938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.24383544921875,315.7514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,35380.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5849307775497437,1.584954023361206,-2.325552486581728e-05,0.0,0.0,0.0,0.0,478.73736572265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.0006770902546122,293.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0003061328898184,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,0.0009376942180097,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0012450420763343,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.001452162512578,291.0283508300781,294.1499938964844,267.5289001464844,266.16552734375,274.96160888671875,274.053466796875,291.037353515625,0.0,0.0,0.3533485829830169,0.3533485829830169,1.0,1.0,-0.0055423327721655,0.0165707860141992,-0.0110284527763724,-0.1093199327588081,0.0,0.0,0.0,-0.0451177433133125,60.0,-420.1012573242188,-0.0,-2.094054252665956e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.576313608844048e-18,5.577036151109114e-18,-7.225672561785474e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.0,0.0,0.0006770902546122,293.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0003061328898184,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,0.0009376942180097,292.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0012450420763343,292.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.001452162512578,291.0283508300781,294.1499938964844,267.5289001464844,266.16552734375,274.96160888671875,274.053466796875,291.037353515625,0.0,0.0,0.3533485829830169,0.3533485829830169,1.0,1.0,-0.0055423327721655,0.0165707860141992,-0.0110284527763724,-0.1093199327588081,0.0,0.0,0.0,-0.0451177433133125,60.0,-420.1012573242188,-0.0,-2.094054252665956e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.576313608844048e-18,5.577036151109114e-18,-7.225672561785474e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001445726811653,293.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001401076151523,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667785644531,0.0,0.0,0.0001247029576916,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800231933594,0.0,0.0,0.0001681066787568,292.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0006646101828664,291.028564453125,294.1499938964844,267.5175476074219,266.15606689453125,274.7955627441406,269.6961364746094,291.03546142578125,0.0,0.0,0.122217558324337,0.122217558324337,1.0,1.0,-0.0014880284434184,0.001988623291254,-0.0005005947314202,-0.1236190348863601,0.0,0.0,0.0,-0.0288867130875587,60.0,-182.49102783203125,-0.0,-1.514864464979837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4137004258500904e-20,2.5668068720309675e-20,-1.5310645627829672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001286975748371,293.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001351809914922,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0001004439836833,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0001359724119538,292.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0006412403890863,291.0286865234375,294.1499938964844,267.5057067871094,266.1462097167969,274.7049865722656,268.23065185546875,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698885450139,4.871850478593842e-08,0.0013698398834094,-0.125732734799385,0.0,0.0,0.0,-0.0289819221943616,60.0,-80.65633392333984,-0.0,-1.2794976100849453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3941103009406485e-21,-3.532598802220231e-21,1.1384882993311909e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0001282906596316,293.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.000135085065267,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14697265625,0.0,0.0,9.97915121843107e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0001351090613752,292.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0006407853798009,291.02880859375,294.1499938964844,267.49334716796875,266.1359558105469,274.6174621582031,267.7392883300781,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669338077306,4.876897108374578e-08,0.0013668850297108,-0.1258652806282043,0.0,0.0,0.0,-0.0289897825568914,60.0,-43.26845169067383,-0.0,-1.2739572241571298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.346069201927217e-21,-3.5797068996638385e-21,1.2336376977366219e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,0.0001283189631067,293.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001351238461211,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,9.980447794077918e-05,291.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001351271494058,292.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.000640969374217,291.0289306640625,294.1499938964844,267.4804992675781,266.1252746582031,274.5308837890625,267.56915283203125,291.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881947290868993e-08,0.0013672228669747,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-29.713809967041016,-0.0,-1.2745870492381073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.34471008925083e-21,-3.5810643967530925e-21,1.2363542065280668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.0001283950405195,293.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001352042891085,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,9.98633258859627e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,0.0001352068502455,292.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.000641350983642,291.02911376953125,294.1499938964844,267.4533996582031,266.10284423828125,274.3602905273437,267.473876953125,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.02887916564941,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3446630352755558e-21,-3.581110037089625e-21,1.236446799865678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.0001283950405195,293.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001352042891085,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,9.98633258859627e-05,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.131591796875,0.0,0.0,0.0001352068502455,292.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.000641350983642,291.02911376953125,294.1499938964844,267.4533996582031,266.10284423828125,274.3602905273437,267.473876953125,291.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.02887916564941,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3446630352755558e-21,-3.581110037089625e-21,1.236446799865678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001284655736526,293.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001352786057395,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,9.991817933041602e-05,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.000135281108669,292.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0006417034310288,291.0293273925781,294.1499938964844,267.4245300292969,266.0790100097656,274.1930847167969,267.4383850097656,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.174299240112305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001284655736526,293.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001352786057395,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,9.991817933041602e-05,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.000135281108669,292.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0006417034310288,291.0293273925781,294.1499938964844,267.4245300292969,266.0790100097656,274.1930847167969,267.4383850097656,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.174299240112305,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0001285305916098,293.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001353471016045,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824279785156,0.0,0.0,9.996873995987698e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0001353495608782,292.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.000642028346192,291.02947998046875,294.1499938964844,267.3940124511719,266.0538024902344,274.0290832519531,267.40777587890625,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.08358192443848,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0001285305916098,293.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001353471016045,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824279785156,0.0,0.0,9.996873995987698e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,0.0001353495608782,292.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.000642028346192,291.02947998046875,294.1499938964844,267.3940124511719,266.0538024902344,274.0290832519531,267.40777587890625,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.08358192443848,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837890625,0.0,0.0,0.0001285899052163,293.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001354095875285,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0001000148622551,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001354120031464,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006423247978091,291.02960205078125,294.1499938964844,267.3619079589844,266.0273742675781,273.86822509765625,267.37628173828125,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.09237098693848,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837890625,0.0,0.0,0.0001285899052163,293.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001354095875285,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0001000148622551,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,0.0001354120031464,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006423247978091,291.02960205078125,294.1499938964844,267.3619079589844,266.0273742675781,273.86822509765625,267.37628173828125,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.09237098693848,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,0.0001286171318497,293.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001354382839053,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,0.0001000360425678,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,0.0001354406849713,292.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0006424608873203,291.0296630859375,294.1499938964844,267.3453063964844,266.01373291015625,273.7889404296875,267.3599853515625,290.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.102548599243164,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523254394531,0.0,0.0,0.0001286426268052,293.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001354651467408,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0001000558622763,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.000135467518703,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.00064258830389,291.0296936035156,294.1499938964844,267.328369140625,265.9997863769531,273.7103881835937,267.3433532714844,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.113475799560547,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,0.0001286880287807,293.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001355129788862,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,0.0001000911652226,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001355153217446,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0006428151973523,291.0297546386719,294.1499938964844,267.2934875488281,265.9711608886719,273.55548095703125,267.3090515136719,290.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.1356258392334,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,0.0001286880287807,293.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001355129788862,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,0.0001000911652226,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04150390625,0.0,0.0,0.0001355153217446,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0006428151973523,291.0297546386719,294.1499938964844,267.2934875488281,265.9711608886719,273.55548095703125,267.3090515136719,290.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.1356258392334,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908935546875,0.0,0.0,0.0001287255145143,293.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001355524727841,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,0.0001001203127088,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001355547865387,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0006430025678128,291.0297241210937,294.1499938964844,267.2574157714844,265.9415588378906,273.4034423828125,267.2734680175781,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.157379150390625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908935546875,0.0,0.0,0.0001287255145143,293.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001355524727841,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,0.0001001203127088,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001355547865387,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0006430025678128,291.0297241210937,294.1499938964844,267.2574157714844,265.9415588378906,273.4034423828125,267.2734680175781,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.157379150390625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0001287546183448,293.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001355831627734,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,0.000100142948213,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,0.0001355854328721,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0006431481451727,291.0296630859375,294.1499938964844,267.22021484375,265.9110717773437,273.2541198730469,267.2367553710937,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.178529739379883,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0001287546183448,293.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001355831627734,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,0.000100142948213,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,0.0001355854328721,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0006431481451727,291.0296630859375,294.1499938964844,267.22021484375,265.9110717773437,273.2541198730469,267.2367553710937,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.178529739379883,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0001287750783376,293.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001356047287117,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0001001588461804,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,0.0001356069551547,292.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0006432504742406,291.0295104980469,294.1499938964844,267.1820068359375,265.8797912597656,273.1075134277344,267.198974609375,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.199031829833984,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0001287750783376,293.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001356047287117,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0001001588461804,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,0.0001356069551547,292.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0006432504742406,291.0295104980469,294.1499938964844,267.1820068359375,265.8797912597656,273.1075134277344,267.198974609375,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.199031829833984,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0001287820050492,293.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001356120337732,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.000100164230389,291.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001356142456643,292.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0006432851077988,291.0294189453125,294.1499938964844,267.1625671386719,265.8638610839844,273.0351867675781,267.17974853515625,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.209028244018555,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0001287867198698,293.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001356170105282,291.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0001001678901957,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001356192078674,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0006433087401092,291.029296875,294.1499938964844,267.1429138183594,265.8478088378906,272.9634704589844,267.1602783203125,290.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.21884727478028,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,0.0001287894992856,293.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001356199791189,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,0.0001001700511551,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,0.0001356221328023,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006433227681554,291.02899169921875,294.1499938964844,267.10302734375,265.8152160644531,272.82196044921875,267.1207275390625,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.23793601989746,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,0.0001287894992856,293.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001356199791189,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9470520019531,0.0,0.0,0.0001001700511551,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,0.0001356221328023,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006433227681554,291.02899169921875,294.1499938964844,267.10302734375,265.8152160644531,272.82196044921875,267.1207275390625,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.23793601989746,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001287854101974,293.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001356156863039,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0001001668570097,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,0.0001356178108835,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0006433024536818,291.0285949707031,294.1499938964844,267.0625,265.7821350097656,272.68292236328125,267.0805053710937,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.25632667541504,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,0.0001287854101974,293.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001356156863039,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93115234375,0.0,0.0,0.0001001668570097,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,0.0001356178108835,292.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0006433024536818,291.0285949707031,294.1499938964844,267.0625,265.7821350097656,272.68292236328125,267.0805053710937,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.25632667541504,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,0.0001287837949348,293.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001356140128336,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.000100165598269,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92578125,0.0,0.0,0.0001356160937575,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0006432944792322,291.0281066894531,294.1499938964844,267.0213928222656,265.7486267089844,272.5462646484375,267.0396423339844,290.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.27509307861328,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,0.0001287837949348,293.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001356140128336,291.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.000100165598269,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92578125,0.0,0.0,0.0001356160937575,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0006432944792322,291.0281066894531,294.1499938964844,267.0213928222656,265.7486267089844,272.5462646484375,267.0396423339844,290.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.27509307861328,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,0.0001287827763007,293.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001356129796477,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,0.0001001647979137,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,0.0001356150169158,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0006432895315811,291.02752685546875,294.1499938964844,266.9798583984375,265.7147827148437,272.4118957519531,266.9983215332031,290.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713575839996,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.29473114013672,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58990478515625,0.0,0.0,0.0001287827763007,293.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0001356129796477,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,0.0001001647979137,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100952148437,0.0,0.0,0.0001356150169158,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0006432895315811,291.02752685546875,294.1499938964844,266.9798583984375,265.7147827148437,272.4118957519531,266.9983215332031,290.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713575839996,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.29473114013672,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,0.0001287813356611,293.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001356114662485,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.0001001636701403,291.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0001356134889647,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0006432823720388,291.0271911621094,294.1499938964844,266.958984375,265.69775390625,272.3455810546875,266.9774780273437,290.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.939450448659954e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-22.30471420288086,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56280517578125,0.0,0.0,0.0001287786581087,293.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001356086577288,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88458251953125,0.0,0.0,0.0001001615892164,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.000135610680445,292.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0006432691006921,291.0268249511719,294.1499938964844,266.93798828125,265.6806945800781,272.27978515625,266.9565734863281,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372157363221,4.93911294086047e-08,0.0013721078867092,-0.1274579763412475,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.314697265625,-0.0,-1.2837116969421913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001287680934183,293.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001355975546175,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0001001533601083,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,0.000135599533678,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0006432164227589,291.0260314941406,294.1499938964844,266.8959045410156,265.6464538574219,272.1498718261719,266.9145812988281,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.33431053161621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001287680934183,293.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0001355975546175,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.0001001533601083,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,0.000135599533678,292.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0006432164227589,291.0260314941406,294.1499938964844,266.8959045410156,265.6464538574219,272.1498718261719,266.9145812988281,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.33431053161621,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
