time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416340,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.509765625,0.0,0.0,0.0001287483610212,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001355768035864,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001001380078378,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001355787389911,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0006431179353967,291.02508544921875,294.1499938964844,266.85369873046875,265.6121826171875,272.0220947265625,266.8724365234375,290.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.352941513061523,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.509765625,0.0,0.0,0.0001287483610212,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001355768035864,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001001380078378,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001355787389911,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0006431179353967,291.02508544921875,294.1499938964844,266.85369873046875,265.6121826171875,272.0220947265625,266.8724365234375,290.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.352941513061523,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,0.0001287175982724,293.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001355444401269,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001001140772132,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001355463464278,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0006429644417949,291.0240478515625,294.1499938964844,266.8114929199219,265.57794189453125,271.8964233398437,266.83026123046875,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.370079040527344,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,0.0001287175982724,293.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001355444401269,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,0.0001001140772132,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001355463464278,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0006429644417949,291.0240478515625,294.1499938964844,266.8114929199219,265.57794189453125,271.8964233398437,266.83026123046875,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.370079040527344,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,0.0001286749029532,293.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001354995038127,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0001000808624667,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0001355013810098,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0006427512853406,291.0228881835937,294.1499938964844,266.7694091796875,265.5438537597656,271.7727966308594,266.7881164550781,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.385364532470703,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,0.0001286749029532,293.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001354995038127,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0001000808624667,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0001355013810098,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0006427512853406,291.0228881835937,294.1499938964844,266.7694091796875,265.5438537597656,271.7727966308594,266.7881164550781,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.385364532470703,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.0001286490733036,293.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001354723062831,291.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,0.0001000607662717,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,0.0001354741689283,292.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.000642622297164,291.02227783203125,294.1499938964844,266.7484436035156,265.52685546875,271.7117614746094,266.7671203613281,290.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.392242431640625,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.000128620347823,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001354420674033,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0001000384218059,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,0.0001354439154965,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0006424788734875,291.0216064453125,294.1499938964844,266.7275390625,265.50994873046875,271.6512145996094,266.7461853027344,290.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331431096907e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996598243713,60.0,-22.39859771728516,-0.0,-1.280549923876606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,0.0001285548642044,293.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001353731349809,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,9.998748282669112e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.0001353749539703,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0006421519210562,291.02020263671875,294.1499938964844,266.6860046386719,265.4764099121094,271.5316162109375,266.7044982910156,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.409746170043945,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,0.0001285548642044,293.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001353731349809,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,9.998748282669112e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,0.0001353749539703,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0006421519210562,291.02020263671875,294.1499938964844,266.6860046386719,265.4764099121094,271.5316162109375,266.7044982910156,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.409746170043945,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,0.0001284801692236,293.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.000135294496431,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,9.992938430514188e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,0.0001352962863165,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0006417788681574,291.0186462402344,294.1499938964844,266.6448974609375,265.4432678222656,271.4139709472656,266.6632385253906,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018396452993336e-08,0.0013689225306734,-0.1265039592981338,0.0,0.0,0.0,-0.0291129499673843,60.0,-22.41891288757324,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831787109375,0.0,0.0,0.0001284801692236,293.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.000135294496431,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,9.992938430514188e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,0.0001352962863165,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0006417788681574,291.0186462402344,294.1499938964844,266.6448974609375,265.4432678222656,271.4139709472656,266.6632385253906,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018396452993336e-08,0.0013689225306734,-0.1265039592981338,0.0,0.0,0.0,-0.0291129499673843,60.0,-22.41891288757324,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0001283985038753,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001352085382677,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.986586519517004e-05,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0001352102844975,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.000641371065285,291.0169677734375,294.1499938964844,266.6043701171875,265.41064453125,271.2982482910156,266.6224975585937,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.029062446206808,60.0,-22.426319122314453,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588562011719,0.0,0.0,0.0001283985038753,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001352085382677,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,9.986586519517004e-05,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0001352102844975,292.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.000641371065285,291.0169677734375,294.1499938964844,266.6043701171875,265.41064453125,271.2982482910156,266.6224975585937,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431293725967,0.0,0.0,0.0,-0.029062446206808,60.0,-22.426319122314453,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001283125020563,293.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001351179962512,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,9.979896276490764e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001351197133772,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0006409415509551,291.0151672363281,294.1499938964844,266.56451416015625,265.37860107421875,271.1844177246094,266.5823669433594,290.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.432279586791992,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001283125020563,293.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001351179962512,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535400390625,0.0,0.0,9.979896276490764e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001351197133772,292.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0006409415509551,291.0151672363281,294.1499938964844,266.56451416015625,265.37860107421875,271.1844177246094,266.5823669433594,290.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.432279586791992,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229064941406,0.0,0.0,0.0001282687153434,293.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001350718957837,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74658203125,0.0,0.0,9.976490400731564e-05,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.0001350735983578,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0006407229229807,291.0141906738281,294.1499938964844,266.5448608398437,265.36285400390625,271.1282043457031,266.56256103515625,290.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.434818267822266,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001282248558709,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001350257225567,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,9.973078704206272e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0001350273960269,292.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0006405038875527,291.0132141113281,294.1499938964844,266.5254211425781,265.3472900390625,271.0724792480469,266.54296875,290.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.437129974365234,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.0001281382137676,293.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001349344966001,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,9.966338984668256e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001349361555185,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0006400711135938,291.0111083984375,294.1499938964844,266.4872131347656,265.3167419433594,270.9623718261719,266.50439453125,290.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.44124984741211,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2876281738281,0.0,0.0,0.0001281382137676,293.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001349344966001,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,9.966338984668256e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001349361555185,292.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0006400711135938,291.0111083984375,294.1499938964844,266.4872131347656,265.3167419433594,270.9623718261719,266.50439453125,290.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014726877212,60.0,-22.44124984741211,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,0.0001280550932278,293.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0001348469813819,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.95987284113653e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0001348486111965,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0006396560347639,291.0088806152344,294.1499938964844,266.45001220703125,265.287109375,270.8540954589844,266.4667663574219,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848809709301349e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.444963455200195,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,0.0001280550932278,293.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0001348469813819,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.95987284113653e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0001348486111965,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0006396560347639,291.0088806152344,294.1499938964844,266.45001220703125,265.287109375,270.8540954589844,266.4667663574219,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848809709301349e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.444963455200195,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001279810530832,293.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.000134769041324,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,9.954114648280664e-05,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0001347706420347,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0006392863579094,291.00653076171875,294.1499938964844,266.413330078125,265.2585144042969,270.7475891113281,266.429931640625,290.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.4489974975586,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001279810530832,293.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.000134769041324,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,9.954114648280664e-05,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066650390625,0.0,0.0,0.0001347706420347,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0006392863579094,291.00653076171875,294.1499938964844,266.413330078125,265.2585144042969,270.7475891113281,266.429931640625,290.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.4489974975586,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0001279212447116,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001347060751868,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.949461673386396e-05,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0001347076467936,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0006389876361936,291.0039978027344,294.1499938964844,266.3766784667969,265.23101806640625,270.642822265625,266.3932800292969,290.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.454998016357425,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0001279212447116,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001347060751868,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.949461673386396e-05,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0001347076467936,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0006389876361936,291.0039978027344,294.1499938964844,266.3766784667969,265.23101806640625,270.642822265625,266.3932800292969,290.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.454998016357425,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076721191406,0.0,0.0,0.000127896448248,292.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001346799836028,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784973144531,0.0,0.0,9.947533544618636e-05,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,0.0001346815406577,292.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0006388638284988,291.0027160644531,294.1499938964844,266.3583374023437,265.2176208496094,270.5910949707031,266.3749694824219,290.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.45893096923828,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001278749841731,292.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001346573844784,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,9.94586298475042e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0001346589269815,292.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0006387566681951,291.0013732910156,294.1499938964844,266.3399963378906,265.2044677734375,270.5397644042969,266.35662841796875,290.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.46347427368164,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001278417039429,292.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001346223580185,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585388183594,0.0,0.0,9.943274199031292e-05,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,0.0001346238859696,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0006385905435308,290.9985656738281,294.1499938964844,266.3033447265625,265.1788024902344,270.4383239746094,266.32000732421875,290.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.47434425354004,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001278417039429,292.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001346223580185,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585388183594,0.0,0.0,9.943274199031292e-05,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,0.0001346238859696,292.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0006385905435308,290.9985656738281,294.1499938964844,266.3033447265625,265.1788024902344,270.4383239746094,266.32000732421875,290.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.0013621143298223,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.47434425354004,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,0.0001278207200812,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001346002827631,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64532470703125,0.0,0.0,9.94164147414267e-05,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,0.0001346017670584,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0006384857697412,290.9956359863281,294.1499938964844,266.26666259765625,265.1539306640625,270.33843994140625,266.2833251953125,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.48753547668457,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,0.0001278207200812,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001346002827631,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64532470703125,0.0,0.0,9.94164147414267e-05,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528015136719,0.0,0.0,0.0001346017670584,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0006384857697412,290.9956359863281,294.1499938964844,266.26666259765625,265.1539306640625,270.33843994140625,266.2833251953125,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.48753547668457,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.0001278111594729,292.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001345902273897,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,9.9408978712745e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,0.0001345916971331,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0006384380976669,290.9925537109375,294.1499938964844,266.2300109863281,265.1296691894531,270.2401123046875,266.2466735839844,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.502901077270508,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307067871094,0.0,0.0,0.0001278111594729,292.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001345902273897,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,9.9408978712745e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,0.0001345916971331,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0006384380976669,290.9925537109375,294.1499938964844,266.2300109863281,265.1296691894531,270.2401123046875,266.2466735839844,290.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.502901077270508,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092224121094,0.0,0.0,0.0001278120471397,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001345911878161,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,9.940966265276074e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001345926284557,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0006384426378645,290.98931884765625,294.1499938964844,266.1933288574219,265.1059875488281,270.14324951171875,266.21002197265625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.52027702331543,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092224121094,0.0,0.0,0.0001278120471397,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001345911878161,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,9.940966265276074e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001345926284557,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0006384426378645,290.98931884765625,294.1499938964844,266.1933288574219,265.1059875488281,270.14324951171875,266.21002197265625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.52027702331543,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001278160780202,292.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001345954369753,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125793457031,0.0,0.0,9.941279131453484e-05,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.000134596863063,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0006384627777151,290.9876403808594,294.1499938964844,266.17498779296875,265.09429931640625,270.09539794921875,266.1916809082031,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.529674530029297,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879211425781,0.0,0.0,0.000127822291688,292.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001346019998891,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.941762982634827e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131896972656,0.0,0.0,0.0001346034114249,292.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0006384939188137,290.9859313964844,294.1499938964844,266.1566772460937,265.0827331542969,270.0478820800781,266.17333984375,290.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.53949737548828,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,0.0001278407144127,292.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.000134621412144,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,9.9431948910933e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,0.0001346228091279,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0006385860033333,290.9823913574219,294.1499938964844,266.1199951171875,265.0598449707031,269.953857421875,266.1366577148437,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.56031036376953,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
