time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418680,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,0.0001278407144127,292.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.000134621412144,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,9.9431948910933e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,0.0001346228091279,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0006385860033333,290.9823913574219,294.1499938964844,266.1199951171875,265.0598449707031,269.953857421875,266.1366577148437,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.56031036376953,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,0.0001278661075048,292.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001346481585642,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.945169585989788e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001346495409961,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0006387128960341,290.9787292480469,294.1499938964844,266.0833435058594,265.03717041015625,269.8612365722656,266.1000061035156,290.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.582550048828125,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459289550781,0.0,0.0,0.0001278661075048,292.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001346481585642,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.945169585989788e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001346495409961,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897155761719,0.0,0.0,0.0006387128960341,290.9787292480469,294.1499938964844,266.0833435058594,265.03717041015625,269.8612365722656,266.1000061035156,290.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.582550048828125,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001278971903957,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0001346809149254,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,9.94758665910922e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0001346822682535,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.000638868252281,290.97491455078125,294.1499938964844,266.0466613769531,265.0146789550781,269.7699279785156,266.0633239746094,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.605976104736328,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.0001278971903957,292.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,0.0001346809149254,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,9.94758665910922e-05,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0001346822682535,292.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.000638868252281,290.97491455078125,294.1499938964844,266.0466613769531,265.0146789550781,269.7699279785156,266.0633239746094,290.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.605976104736328,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001279327407246,292.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001347183715552,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.95035152300261e-05,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001347196957794,292.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0006390459602698,290.970947265625,294.1499938964844,266.010009765625,264.9921875,269.6799011230469,266.0266418457031,290.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247533038258552,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.630374908447266,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,0.0001279327407246,292.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001347183715552,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.95035152300261e-05,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0001347196957794,292.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0006390459602698,290.970947265625,294.1499938964844,266.010009765625,264.9921875,269.6799011230469,266.0266418457031,290.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630792964249,-0.1247533038258552,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.630374908447266,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,0.0001279518037335,292.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001347384386463,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,9.95183363556862e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,0.0001347397628705,292.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0006391411880031,290.9689025878906,294.1499938964844,265.9916687011719,264.9809265136719,269.6353759765625,266.00830078125,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.64287376403809,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.0001279714924748,292.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001347592042293,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,9.953365224646404e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,0.0001347604993497,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0006392396171577,290.9668273925781,294.1499938964844,265.97332763671875,264.9696655273437,269.5911865234375,265.9899597167969,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.65552520751953,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.964111328125,0.0,0.0,0.0001280122378375,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001348021178273,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,9.95653317659162e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001348033983958,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0006394431693479,290.9625549316406,294.1499938964844,265.9366760253906,264.9469909667969,269.503662109375,265.9532775878906,290.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.681177139282227,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.964111328125,0.0,0.0,0.0001280122378375,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001348021178273,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,9.95653317659162e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001348033983958,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0006394431693479,290.9625549316406,294.1499938964844,265.9366760253906,264.9469909667969,269.503662109375,265.9532775878906,290.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.681177139282227,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0001280537835555,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001348458754364,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.95976442936808e-05,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.000134847141453,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0006396507960744,290.9581604003906,294.1499938964844,265.8999938964844,264.9240417480469,269.4173583984375,265.9165954589844,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.70713806152344,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0001280537835555,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001348458754364,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,9.95976442936808e-05,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.000134847141453,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0006396507960744,290.9581604003906,294.1499938964844,265.8999938964844,264.9240417480469,269.4173583984375,265.9165954589844,290.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.70713806152344,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001280949945794,292.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001348892837995,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.962968761101364e-05,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,0.0001348905207123,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.000639856676571,290.9535827636719,294.1499938964844,265.86334228515625,264.9007568359375,269.33221435546875,265.8799133300781,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.73318862915039,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,0.0001280949945794,292.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001348892837995,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,9.962968761101364e-05,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,0.0001348905207123,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.000639856676571,290.9535827636719,294.1499938964844,265.86334228515625,264.9007568359375,269.33221435546875,265.8799133300781,290.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853675861227202e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.73318862915039,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0001281347649637,292.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001349311787635,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.966061770683154e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001349324011243,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.000640055455733,290.9488830566406,294.1499938964844,265.82666015625,264.87701416015625,269.2482604980469,265.8432006835937,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.75912475585937,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0001281347649637,292.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001349311787635,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.966061770683154e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001349324011243,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.000640055455733,290.9488830566406,294.1499938964844,265.82666015625,264.87701416015625,269.2482604980469,265.8432006835937,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.028898736461997,60.0,-22.75912475585937,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001281537406612,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000134951173095,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,9.967537334887312e-05,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49090576171875,0.0,0.0,0.0001349523809039,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000640150217805,290.94647216796875,294.1499938964844,265.8083190917969,264.8649597167969,269.20672607421875,265.8248596191406,290.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654795475304,4.8609898328777497e-08,0.0013654308859258,-0.1254580169916153,0.0,0.0,0.0,-0.028910445049405,60.0,-22.771982192993164,-0.0,-1.271247640488582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,0.0001281720033148,292.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001349704252788,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,9.96895832940936e-05,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001349716185359,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.000640241545625,290.94403076171875,294.1499938964844,265.7900085449219,264.8527526855469,269.1654663085937,265.8065185546875,290.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632649907176535e-08,0.0013656254159286,-0.1255162805318832,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.784740447998047,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.0001282058074139,292.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001350060338154,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,9.971587132895364e-05,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,0.0001350072125205,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.000640410464257,290.93902587890625,294.1499938964844,265.7533264160156,264.8278503417969,269.0837097167969,265.76983642578125,290.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.809890747070312,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.0001282058074139,292.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001350060338154,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,9.971587132895364e-05,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,0.0001350072125205,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.000640410464257,290.93902587890625,294.1499938964844,265.7533264160156,264.8278503417969,269.0837097167969,265.76983642578125,290.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.809890747070312,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0001282350131077,292.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001350367965642,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,9.973857959266752e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001350379607174,292.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0006405563908629,290.9338684082031,294.1499938964844,265.7166748046875,264.8022155761719,269.0029296875,265.7331848144531,290.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.834369659423828,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461608886719,0.0,0.0,0.0001282350131077,292.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001350367965642,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,9.973857959266752e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001350379607174,292.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0006405563908629,290.9338684082031,294.1499938964844,265.7166748046875,264.8022155761719,269.0029296875,265.7331848144531,290.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.834369659423828,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,0.00012825865997,292.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001350617094431,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,9.975696593755856e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001350628444924,292.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0006406746106222,290.9285888671875,294.1499938964844,265.67999267578125,264.7757873535156,268.9231872558594,265.6965026855469,290.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.85795021057129,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,0.00012825865997,292.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001350617094431,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,9.975696593755856e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001350628444924,292.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0006406746106222,290.9285888671875,294.1499938964844,265.67999267578125,264.7757873535156,268.9231872558594,265.6965026855469,290.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.85795021057129,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,0.0001282757730223,292.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.000135079739266,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,9.97702736640349e-05,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0001350808597635,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0006407601758837,290.9231872558594,294.1499938964844,265.6433410644531,264.7484436035156,268.8445129394531,265.6598205566406,290.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.88046646118164,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,0.0001282757730223,292.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.000135079739266,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.428466796875,0.0,0.0,9.97702736640349e-05,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,0.0001350808597635,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0006407601758837,290.9231872558594,294.1499938964844,265.6433410644531,264.7484436035156,268.8445129394531,265.6598205566406,290.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.88046646118164,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,0.000128281491925,292.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001350857783108,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,9.977471927413716e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,0.0001350868842564,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0006407887558452,290.92041015625,294.1499938964844,265.625,264.7344055175781,268.8055725097656,265.6414794921875,290.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366838463582,4.8768871607762776e-08,0.0013667896855622,-0.1258651167154312,0.0,0.0,0.0,-0.028989253565669,60.0,-22.891231536865234,-0.0,-1.273779020039001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0001282852899748,292.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0001350897800875,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.977766603697091e-05,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.0001350908860331,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0006408077315427,290.9176025390625,294.1499938964844,265.6066589355469,264.7200927734375,268.7669372558594,265.6231384277344,290.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668787432834,4.877357895338719e-08,0.0013668299652636,-0.125877171754837,0.0,0.0,0.0,-0.028991587460041,60.0,-22.90167617797852,-0.0,-1.2738540533518974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,0.0001282865559915,292.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0001350911188637,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.977864829124884e-05,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001350922102574,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0006408141343854,290.9118957519531,294.1499938964844,265.57000732421875,264.690673828125,268.6902770996094,265.58648681640625,290.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.92156219482422,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,0.0001282865559915,292.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0001350911188637,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.977864829124884e-05,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0001350922102574,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0006408141343854,290.9118957519531,294.1499938964844,265.57000732421875,264.690673828125,268.6902770996094,265.58648681640625,290.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.92156219482422,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001282782905036,292.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001350824459223,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,9.97722236206755e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001350835082121,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0006407729233615,290.9060363769531,294.1499938964844,265.5333251953125,264.6600646972656,268.6145935058594,265.5498046875,290.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764754012609046e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.939882278442383,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001282782905036,292.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001350824459223,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,9.97722236206755e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0001350835082121,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0006407729233615,290.9060363769531,294.1499938964844,265.5333251953125,264.6600646972656,268.6145935058594,265.5498046875,290.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764754012609046e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.939882278442383,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,0.0001282595476368,292.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001350627135252,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,9.975763532565908e-05,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,0.0001350637612631,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0006406793836504,290.9000549316406,294.1499938964844,265.4966735839844,264.6282043457031,268.53985595703125,265.5131530761719,290.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756041020154,60.0,-22.956388473510746,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73309326171875,0.0,0.0,0.0001282595476368,292.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001350627135252,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,9.975763532565908e-05,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,0.0001350637612631,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0006406793836504,290.9000549316406,294.1499938964844,265.4966735839844,264.6282043457031,268.53985595703125,265.5131530761719,290.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756041020154,60.0,-22.956388473510746,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,0.0001282292214455,292.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001350308011751,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,9.97340539470315e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,0.0001350318198092,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0006405279855243,290.8939208984375,294.1499938964844,265.4599914550781,264.594970703125,268.4660339355469,265.4765014648437,290.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-22.970916748046875,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,0.0001282292214455,292.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001350308011751,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,9.97340539470315e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,0.0001350318198092,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0006405279855243,290.8939208984375,294.1499938964844,265.4599914550781,264.594970703125,268.4660339355469,265.4765014648437,290.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-22.970916748046875,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,0.0001282092707697,292.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001350097882095,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,9.971853432944044e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001350108213955,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0006404283340089,290.89080810546875,294.1499938964844,265.4416809082031,264.57781982421875,268.4294738769531,265.4581604003906,290.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660669792443,4.867860070589813e-08,0.0013660183176398,-0.125633955001831,0.0,0.0,0.0,-0.0289445035159587,60.0,-22.977340698242188,-0.0,-1.272341307867464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,0.0001281858858419,292.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.000134985166369,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,9.970033715944736e-05,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,0.0001349861704511,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0006403115112334,290.8876647949219,294.1499938964844,265.42333984375,264.5603332519531,268.3931884765625,265.4398498535156,290.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658176176249,4.864941161031312e-08,0.0013657689560204,-0.1255592107772827,0.0,0.0,0.0,-0.0289300363510847,60.0,-22.98315620422364,-0.0,-1.2718766129182768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
