time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421020,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,0.0001281289733015,292.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.000134925256134,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,9.965607023332268e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001349262456642,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0006400273414328,290.8812561035156,294.1499938964844,265.3866577148437,264.5241394042969,268.3211975097656,265.4031982421875,290.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-22.99316024780273,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67822265625,0.0,0.0,0.0001281289733015,292.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.000134925256134,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,9.965607023332268e-05,291.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,0.0001349262456642,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0006400273414328,290.8812561035156,294.1499938964844,265.3866577148437,264.5241394042969,268.3211975097656,265.4031982421875,290.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-22.99316024780273,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66015625,0.0,0.0,0.0001280562864849,292.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001348487130599,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.959952876670286e-05,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0001348496880382,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000639664242044,290.874755859375,294.1499938964844,265.3500061035156,264.4863586425781,268.2500915527344,265.3665466308594,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644360005855,4.848776669064137e-08,0.0013643874553963,-0.1251452267169952,0.0,0.0,0.0,-0.0288499053567647,60.0,-23.00042724609375,-0.0,-1.2693045903233724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66015625,0.0,0.0,0.0001280562864849,292.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001348487130599,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,9.959952876670286e-05,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,0.0001348496880382,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,0.000639664242044,290.874755859375,294.1499938964844,265.3500061035156,264.4863586425781,268.2500915527344,265.3665466308594,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644360005855,4.848776669064137e-08,0.0013643874553963,-0.1251452267169952,0.0,0.0,0.0,-0.0288499053567647,60.0,-23.00042724609375,-0.0,-1.2693045903233724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,0.0001279486459679,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.000134735397296,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.951581159839408e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0001347363431705,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0006391266942955,290.8681030273437,294.1499938964844,265.3133239746094,264.44775390625,268.1798400878906,265.3299255371094,289.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.00345993041992,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,0.0001279486459679,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.000134735397296,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.951581159839408e-05,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0001347363431705,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0006391266942955,290.8681030273437,294.1499938964844,265.3133239746094,264.44775390625,268.1798400878906,265.3299255371094,289.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.00345993041992,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001277886331081,292.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001345668861176,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.939134179148824e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0001345678319921,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0006383273866958,290.861328125,294.1499938964844,265.27667236328125,264.4091491699219,268.1104736328125,265.2933349609375,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-22.998367309570312,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001277886331081,292.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001345668861176,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.304443359375,0.0,0.0,9.939134179148824e-05,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0001345678319921,292.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0006383273866958,290.861328125,294.1499938964844,265.27667236328125,264.4091491699219,268.1104736328125,265.2933349609375,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-22.998367309570312,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,0.000127689432702,292.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.000134462447022,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982788085937,0.0,0.0,9.931419481290504e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0001344633783446,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0006378319230861,290.8578796386719,294.1499938964844,265.2583312988281,264.3898620605469,268.0761413574219,265.2750244140625,289.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605266576632,4.803036901535052e-08,0.0013604786945506,-0.1239734888076782,0.0,0.0,0.0,-0.0286231637001037,60.0,-22.992300033569336,-0.0,-1.262040854044244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,0.0001275778777198,292.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001343449694104,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,9.922742174239828e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0001343458861811,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0006372747011482,290.8544311523437,294.1499938964844,265.239990234375,264.3705749511719,268.0420227050781,265.2567443847656,289.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593379408121,4.789128027482548e-08,0.0013592900941148,-0.1236170902848243,0.0,0.0,0.0,-0.0285542160272598,60.0,-22.983959197998047,-0.0,-1.2598361820437276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001273191446671,292.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001340725284535,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,9.902619058266282e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,0.0001340734306722,292.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0006359823746606,290.847412109375,294.1499938964844,265.2033386230469,264.3320007324219,267.9744567871094,265.2201843261719,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-22.961076736450195,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0001273191446671,292.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0001340725284535,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,9.902619058266282e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,0.0001340734306722,292.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0006359823746606,290.847412109375,294.1499938964844,265.2033386230469,264.3320007324219,267.9744567871094,265.2201843261719,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-22.961076736450195,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001270125358132,292.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001337496651103,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.878770651994272e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001337505527772,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0006344508146867,290.8403015136719,294.1499938964844,265.1666564941406,264.29345703125,267.9077453613281,265.1836242675781,289.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104064464569,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.92922782897949,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001270125358132,292.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001337496651103,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.878770651994272e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001337505527772,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0006344508146867,290.8403015136719,294.1499938964844,265.1666564941406,264.29345703125,267.9077453613281,265.1836242675781,289.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533137971535,4.718649648793871e-08,0.0013532666489481,-0.1218104064464569,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.92922782897949,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001266597973881,292.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001333782274741,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.851335198618472e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.000133379100589,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0006326889269985,290.83306884765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8419189453125,265.1471252441406,289.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206825971603393,0.0,0.0,0.0,-0.027986854314804,60.0,-22.888811111450195,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542907714844,0.0,0.0,0.0001266597973881,292.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,0.0001333782274741,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.851335198618472e-05,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.000133379100589,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0006326889269985,290.83306884765625,294.1499938964844,265.1300048828125,264.2549133300781,267.8419189453125,265.1471252441406,289.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206825971603393,0.0,0.0,0.0,-0.027986854314804,60.0,-22.888811111450195,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001262626756215,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001329600636381,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,9.820448030950502e-05,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001329609222011,292.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0006307052681222,290.82574462890625,294.1499938964844,265.09332275390625,264.2164001464844,267.7770080566406,265.1106262207031,289.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.625171712291377e-08,0.0013452775310724,-0.1194123923778534,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.84010887145996,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001262626756215,292.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001329600636381,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,9.820448030950502e-05,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001329609222011,292.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0006307052681222,290.82574462890625,294.1499938964844,265.09332275390625,264.2164001464844,267.7770080566406,265.1106262207031,289.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.625171712291377e-08,0.0013452775310724,-0.1194123923778534,0.0,0.0,0.0,-0.0277414489537477,60.0,-22.84010887145996,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001260480930795,292.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001327341014984,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,9.803757711779326e-05,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,0.0001327349455095,292.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0006296333740465,290.8220520019531,294.1499938964844,265.07501220703125,264.1971435546875,267.744873046875,265.0923767089844,289.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430372346192,4.598421554646848e-08,0.0013429912505671,-0.1187257915735244,0.0,0.0,0.0,-0.0276088416576385,60.0,-22.812652587890625,-0.0,-1.229801114277507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,0.0001258232077816,292.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.00013249728363,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.78626703727059e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,0.0001324981276411,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0006285100826062,290.8183288574219,294.1499938964844,265.0566711425781,264.1778869628906,267.7129821777344,265.0741577148437,289.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134064105805,4.570388156821537e-08,0.0013405953068286,-0.1180060878396034,0.0,0.0,0.0,-0.0274698752909898,60.0,-22.7832145690918,-0.0,-1.2254166392722254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001253464724868,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001319952716585,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.749186574481428e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0001319960865657,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0006261287489905,290.810791015625,294.1499938964844,265.0199890136719,264.1393737792969,267.6498107910156,265.0377197265625,289.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.71944236755371,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001253464724868,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0001319952716585,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.749186574481428e-05,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.0001319960865657,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,0.0006261287489905,290.810791015625,294.1499938964844,265.0199890136719,264.1393737792969,267.6498107910156,265.0377197265625,289.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.71944236755371,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,0.0001248358021257,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001314575201831,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.709467849461362e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001314583205385,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0006235779146663,290.8031921386719,294.1499938964844,264.9833374023437,264.10089111328125,267.5875244140625,265.00128173828125,289.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.648775100708008,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4863586425781,0.0,0.0,0.0001248358021257,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001314575201831,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.709467849461362e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001314583205385,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0006235779146663,290.8031921386719,294.1499938964844,264.9833374023437,264.10089111328125,267.5875244140625,265.00128173828125,289.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.648775100708008,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001244073209818,292.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001310063234996,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.676141053205356e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.000131007109303,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0006214376189745,290.79705810546875,294.1499938964844,264.9540100097656,264.07012939453125,267.5382995605469,264.97216796875,289.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255103258416,-0.1134708374738693,0.0,0.0,0.0,-0.0265949424356222,60.0,-22.58803939819336,-0.0,-1.19799096864881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001242978760274,292.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0001308910868829,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.667628910392524e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001308918726863,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0006208909326232,290.7955017089844,294.1499938964844,264.9466552734375,264.0624389648437,267.52606201171875,264.9648742675781,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250473445813e-08,0.0013243443099781,-0.1131200119853019,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.57239532470703,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0001237400574609,292.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0001303036697208,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.624242375139148e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001303044409723,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0006181045318953,290.7877197265625,294.1499938964844,264.9100036621094,264.02398681640625,267.4654846191406,264.9284973144531,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107174718670655e-08,0.0013184011913836,-0.1113312095403671,0.0,0.0,0.0,-0.0261826235800981,60.0,-22.49152565002441,-0.0,-1.185173772455528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532165527344,0.0,0.0,0.0001237400574609,292.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0001303036697208,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.624242375139148e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001303044409723,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0006181045318953,290.7877197265625,294.1499938964844,264.9100036621094,264.02398681640625,267.4654846191406,264.9284973144531,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107174718670655e-08,0.0013184011913836,-0.1113312095403671,0.0,0.0,0.0,-0.0261826235800981,60.0,-22.49152565002441,-0.0,-1.185173772455528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001234561932506,292.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.000130004773382,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.602164209354668e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001300055300816,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0006166866514831,290.7838134765625,294.1499938964844,264.89166259765625,264.0047607421875,267.4354858398437,264.9103088378906,289.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335285797156e-08,0.0013153769541531,-0.1104205697774887,0.0,0.0,0.0,-0.0260072238743305,60.0,-22.44979858398437,-0.0,-1.1797422416748304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0001231705391546,292.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,0.0001297039561904,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.579946345183998e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.00012970471289,292.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0006152597488835,290.7798767089844,294.1499938964844,264.8733215332031,263.98553466796875,267.4057312011719,264.8921203613281,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038950443267,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.40751075744629,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,0.0001225966552738,292.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0001290996442548,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.535310528008269e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001291003864025,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0006123931379988,290.77197265625,294.1499938964844,264.836669921875,263.9471130371094,267.3467712402344,264.85577392578125,289.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196099385568e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.32193756103516,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206237792969,0.0,0.0,0.0001225966552738,292.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0001290996442548,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.535310528008269e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001291003864025,292.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0006123931379988,290.77197265625,294.1499938964844,264.836669921875,263.9471130371094,267.3467712402344,264.85577392578125,289.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168196099385568e-08,0.0013062192592769,-0.1076615005731582,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.32193756103516,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.0001220173071487,292.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001284895697608,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.490249794907868e-05,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001284902973566,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0006094992277212,290.76397705078125,294.1499938964844,264.79998779296875,263.90869140625,267.2886047363281,264.8194580078125,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.0959825753361656e-08,0.0013000468024984,-0.1058004945516586,0.0,0.0,0.0,-0.0251181256026029,60.0,-22.23525619506836,-0.0,-1.152401409854065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.0001220173071487,292.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001284895697608,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.490249794907868e-05,291.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001284902973566,292.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0006094992277212,290.76397705078125,294.1499938964844,264.79998779296875,263.90869140625,267.2886047363281,264.8194580078125,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000877806916,4.0959825753361656e-08,0.0013000468024984,-0.1058004945516586,0.0,0.0,0.0,-0.0251181256026029,60.0,-22.23525619506836,-0.0,-1.152401409854065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001214235453517,292.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001278643176192,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.444067836739124e-05,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000127865030663,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0006065332563593,290.75592041015625,294.1499938964844,264.7633361816406,263.8702697753906,267.231201171875,264.7831420898437,289.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973509793497e-08,0.0012937207939103,-0.1038921102881431,0.0,0.0,0.0,-0.0247512441128492,60.0,-22.146711349487305,-0.0,-1.1412124933940505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,0.0001214235453517,292.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001278643176192,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.444067836739124e-05,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000127865030663,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0006065332563593,290.75592041015625,294.1499938964844,264.7633361816406,263.8702697753906,267.231201171875,264.7831420898437,289.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973509793497e-08,0.0012937207939103,-0.1038921102881431,0.0,0.0,0.0,-0.0247512441128492,60.0,-22.146711349487305,-0.0,-1.1412124933940505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001208086832775,292.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0001272168592549,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.39624515012838e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001272175577469,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0006034619873389,290.7477722167969,294.1499938964844,264.7266540527344,263.8318786621094,267.1745300292969,264.746826171875,289.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.94533650194262e-08,0.0012871702201664,-0.1019148081541061,0.0,0.0,0.0,-0.0243713334202766,60.0,-22.0546932220459,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001208086832775,292.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0001272168592549,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.39624515012838e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0001272175577469,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0006034619873389,290.7477722167969,294.1499938964844,264.7266540527344,263.8318786621094,267.1745300292969,264.746826171875,289.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.94533650194262e-08,0.0012871702201664,-0.1019148081541061,0.0,0.0,0.0,-0.0243713334202766,60.0,-22.0546932220459,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,0.0001204945583594,292.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0001268860796699,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.371813212055712e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0001268867636099,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0006018928834237,290.7436828613281,294.1499938964844,264.7083435058594,263.81268310546875,267.1465148925781,264.72869873046875,289.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838625116273,3.906183820845399e-08,0.0012838235124945,-0.100904181599617,0.0,0.0,0.0,-0.0241772420704364,60.0,-22.007265090942383,-0.0,-1.123816417702983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
