time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423360,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001201772029162,292.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001265518803847,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.347129525849596e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0001265525643248,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0006003076559863,290.7395935058594,294.1499938964844,264.69000244140625,263.79351806640625,267.11865234375,264.7105712890625,289.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-21.959095001220703,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,0.0001195365475723,292.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0001258772535948,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.297300857724622e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001258779229829,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0005971075152046,290.7313537597656,294.1499938964844,264.6533203125,263.7551574707031,267.0634460449219,264.67431640625,289.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867781799150186e-08,0.0012736167991533,-0.0978202000260353,0.0,0.0,0.0,-0.0235853157937526,60.0,-21.86102104187012,-0.0,-1.1060166826837305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414611816406,0.0,0.0,0.0001195365475723,292.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0001258772535948,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.297300857724622e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0001258779229829,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0005971075152046,290.7313537597656,294.1499938964844,264.6533203125,263.7551574707031,267.0634460449219,264.67431640625,289.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867781799150186e-08,0.0012736167991533,-0.0978202000260353,0.0,0.0,0.0,-0.0235853157937526,60.0,-21.86102104187012,-0.0,-1.1060166826837305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.000118896132335,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0001252028741873,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.247490379493684e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001252035290235,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0005939085385762,290.7230529785156,294.1499938964844,264.6166687011719,263.716796875,267.00897216796875,264.6381225585937,289.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959006422039e-08,0.0012667938135564,-0.0957571268081665,0.0,0.0,0.0,-0.023189628496766,60.0,-21.76185607910156,-0.0,-1.094197159545729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.000118896132335,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0001252028741873,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.247490379493684e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001252035290235,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0005939085385762,290.7230529785156,294.1499938964844,264.6166687011719,263.716796875,267.00897216796875,264.6381225585937,289.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706959006422039e-08,0.0012667938135564,-0.0957571268081665,0.0,0.0,0.0,-0.023189628496766,60.0,-21.76185607910156,-0.0,-1.094197159545729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001182663399958,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001245396852027,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.198505722451956e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000124540325487,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0005907626473344,290.7146911621094,294.1499938964844,264.5799865722656,263.678466796875,266.9551696777344,264.6018981933594,289.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601201888173,3.6284639293171495e-08,0.0012600839836522,-0.0937271192669868,0.0,0.0,0.0,-0.0228005051612854,60.0,-21.66341018676757,-0.0,-1.0826354923665349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001182663399958,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001245396852027,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.198505722451956e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.000124540325487,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0005907626473344,290.7146911621094,294.1499938964844,264.5799865722656,263.678466796875,266.9551696777344,264.6018981933594,289.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601201888173,3.6284639293171495e-08,0.0012600839836522,-0.0937271192669868,0.0,0.0,0.0,-0.0228005051612854,60.0,-21.66341018676757,-0.0,-1.0826354923665349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.000117657778901,292.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001238988479599,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.151173435384408e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001238994736922,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0005877228104509,290.706298828125,294.1499938964844,264.5433349609375,263.64013671875,266.90203857421875,264.5657043457031,289.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.567609786987305,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.000117657778901,292.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001238988479599,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.151173435384408e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001238994736922,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0005877228104509,290.706298828125,294.1499938964844,264.5433349609375,263.64013671875,266.90203857421875,264.5657043457031,289.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.567609786987305,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001173647178802,292.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001235902454936,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.128380042966457e-05,291.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.000123590871226,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0005862589459866,290.7020874023437,294.1499938964844,264.5249938964844,263.6209716796875,266.8757019042969,264.547607421875,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505131307989,3.5160923061994254e-08,0.0012504779733717,-0.0908190533518791,0.0,0.0,0.0,-0.0222434438765048,60.0,-21.521352767944336,-0.0,-1.0661907623443768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,0.0001170808463939,292.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.000123291320051,290.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.106300421990454e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001232919312315,292.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,0.0005848409491591,290.6978454589844,294.1499938964844,264.50665283203125,263.601806640625,266.8495178222656,264.5295104980469,289.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.4807118964863555e-08,0.0012474535033106,-0.0899029746651649,0.0,0.0,0.0,-0.0220680516213178,60.0,-21.47646713256836,-0.0,-1.0610391143472953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.000116545241326,292.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001227273169206,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.064641926670448e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001227279135491,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0005821655504405,290.6893310546875,294.1499938964844,264.4700012207031,263.5635070800781,266.797607421875,264.4933166503906,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.3916015625,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.000116545241326,292.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001227273169206,290.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.064641926670448e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001227279135491,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0005821655504405,290.6893310546875,294.1499938964844,264.4700012207031,263.5635070800781,266.797607421875,264.4933166503906,289.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.3916015625,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0001160600368166,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.000122216384625,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.026903717312962e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001222169667016,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0005797418998554,290.6807556152344,294.1499938964844,264.4333190917969,263.5252380371094,266.7462463378906,264.45709228515625,289.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.31499290466309,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0001160600368166,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.000122216384625,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.026903717312962e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001222169667016,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0005797418998554,290.6807556152344,294.1499938964844,264.4333190917969,263.5252380371094,266.7462463378906,264.45709228515625,289.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.31499290466309,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,0.0001156334619736,292.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001217671815538,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,8.993725350592285e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001217677563545,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0005776110920123,290.6721496582031,294.1499938964844,264.39666748046875,263.4869689941406,266.6954040527344,264.4208374023437,289.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.2481746673584,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358093261719,0.0,0.0,0.0001156334619736,292.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001217671815538,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,8.993725350592285e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001217677563545,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0005776110920123,290.6721496582031,294.1499938964844,264.39666748046875,263.4869689941406,266.6954040527344,264.4208374023437,289.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.2481746673584,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001152730546891,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001213876676047,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,8.965693996287882e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001213882351294,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0005758108454756,290.6634521484375,294.1499938964844,264.3599853515625,263.4486999511719,266.64501953125,264.384521484375,289.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.19262886047364,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,0.0001152730546891,292.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001213876676047,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,8.965693996287882e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0001213882351294,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0005758108454756,290.6634521484375,294.1499938964844,264.3599853515625,263.4486999511719,266.64501953125,264.384521484375,289.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.19262886047364,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001151198812294,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0001212263669003,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,8.953780343290418e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001212269271491,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0005750457057729,290.6590881347656,294.1499938964844,264.3416748046875,263.4295654296875,266.6200256347656,264.3663635253906,289.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265929253771,3.236315748722518e-08,0.0012265605619177,-0.0835691168904304,0.0,0.0,0.0,-0.020856499671936,60.0,-21.16964340209961,-0.0,-1.0257932814283777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0001149857998825,292.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001210851769428,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,8.943350985646248e-05,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001210857299156,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0005743759684264,290.6547241210937,294.1499938964844,264.3233337402344,263.41046142578125,266.5950927734375,264.3481750488281,289.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736566662788,60.0,-21.14990234375,-0.0,-1.023405005184941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001147782895714,292.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001208666653838,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,8.927211456466466e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0001208672110806,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0005733394064009,290.6459045410156,294.1499938964844,264.2866516113281,263.3722229003906,266.5455627441406,264.311767578125,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.120750427246094,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001147782895714,292.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001208666653838,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,8.927211456466466e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0001208672110806,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0005733394064009,290.6459045410156,294.1499938964844,264.2866516113281,263.3722229003906,266.5455627441406,264.311767578125,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.120750427246094,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.000114656650112,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001207385794259,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,8.917750528780743e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0001207391178468,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0005727318348363,290.63702392578125,294.1499938964844,264.25,263.3340148925781,266.4963684082031,264.2752990722656,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216561008244,3.1785813092710675e-08,0.0012216243194416,-0.0820713937282562,0.0,0.0,0.0,-0.0205702874809503,60.0,-21.10686492919922,-0.0,-1.0175538989187773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.000114656650112,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001207385794259,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,8.917750528780743e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0001207391178468,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0005727318348363,290.63702392578125,294.1499938964844,264.25,263.3340148925781,266.4963684082031,264.2752990722656,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216561008244,3.1785813092710675e-08,0.0012216243194416,-0.0820713937282562,0.0,0.0,0.0,-0.0205702874809503,60.0,-21.10686492919922,-0.0,-1.0175538989187773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001146102731581,292.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001206897504744,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,8.914143108995631e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001206902816193,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0005725002265535,290.6280517578125,294.1499938964844,264.2169189453125,263.299072265625,266.447509765625,264.2400817871094,289.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.10692977905273,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001146102731581,292.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001206897504744,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,8.914143108995631e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,0.0001206902816193,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0005725002265535,290.6280517578125,294.1499938964844,264.2169189453125,263.299072265625,266.447509765625,264.2400817871094,289.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1727999783015555e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.10692977905273,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001146206268458,292.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0001207006571348,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,8.91494782990776e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001207011810038,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.000572551973164,290.6190185546875,294.1499938964844,264.190673828125,263.2704162597656,266.3990783691406,264.2097473144531,289.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.11440658569336,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001146206268458,292.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0001207006571348,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,8.91494782990776e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001207011810038,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.000572551973164,290.6190185546875,294.1499938964844,264.190673828125,263.2704162597656,266.3990783691406,264.2097473144531,289.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.11440658569336,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001146458889706,292.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0001207272580359,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,8.916913066059351e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001207277819048,291.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,0.0005726781673729,290.6144714355469,294.1499938964844,264.1799621582031,263.2582702636719,266.37506103515625,264.1969299316406,289.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.12012481689453,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001146836948464,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0001207670793519,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,8.919853280531242e-05,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001207675886689,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0005728669930249,290.6098937988281,294.1499938964844,264.1708068847656,263.24755859375,266.3511962890625,264.18560791015625,289.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.126953125,-0.0,-1.0180333021025945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001147942311945,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001208834801218,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,8.928450552048162e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001208839894388,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.000573419209104,290.60064697265625,294.1499938964844,264.15679931640625,263.2301025390625,266.3039245605469,264.1673889160156,289.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552501767873,60.0,-21.14362144470215,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001147942311945,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001208834801218,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,8.928450552048162e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308776855469,0.0,0.0,0.0001208839894388,291.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.000573419209104,290.60064697265625,294.1499938964844,264.15679931640625,263.2301025390625,266.3039245605469,264.1673889160156,289.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195720665871704e-08,0.0012230889406055,-0.082516074180603,0.0,0.0,0.0,-0.0206552501767873,60.0,-21.14362144470215,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.000114946400572,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001210437330882,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,8.940286352299154e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001210442351293,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0005741793429479,290.5913391113281,294.1499938964844,264.1481628417969,263.21759033203125,266.25738525390625,264.1549072265625,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247097911313,-0.0830080062150955,0.0,0.0,0.0,-0.0207492541521787,60.0,-21.163928985595703,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.000114946400572,292.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001210437330882,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,8.940286352299154e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001210442351293,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0005741793429479,290.5913391113281,294.1499938964844,264.1481628417969,263.21759033203125,266.25738525390625,264.1549072265625,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247097911313,-0.0830080062150955,0.0,0.0,0.0,-0.0207492541521787,60.0,-21.163928985595703,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001151337564806,292.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0001212410279549,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,8.954857912613079e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.00012124152272,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0005751152639277,290.5819396972656,294.1499938964844,264.1444091796875,263.2095947265625,266.211669921875,264.147705078125,289.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030643615275e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649933338165,60.0,-21.187089920043945,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001151337564806,292.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0001212410279549,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,8.954857912613079e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.00012124152272,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0005751152639277,290.5819396972656,294.1499938964844,264.1444091796875,263.2095947265625,266.211669921875,264.147705078125,289.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030643615275e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649933338165,60.0,-21.187089920043945,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001153494958998,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,0.0001214682197314,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,8.971636998467147e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001214686999446,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,0.0005761929205618,290.5724182128906,294.1499938964844,264.1450500488281,263.20562744140625,266.1668395996094,264.145263671875,289.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.0843108370900154,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.21226501464844,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001153494958998,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,0.0001214682197314,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,8.971636998467147e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001214686999446,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,0.0005761929205618,290.5724182128906,294.1499938964844,264.1450500488281,263.20562744140625,266.1668395996094,264.145263671875,289.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.0843108370900154,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.21226501464844,-0.0,-1.029887144454733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
