time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425700,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0001154658675659,292.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0001215907686855,290.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,8.980688289739192e-05,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0001215912488987,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0005767742404714,290.567626953125,294.1499938964844,264.1468811035156,263.2050476074219,266.144775390625,264.145751953125,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302763061597,3.2794176263450936e-08,0.001230243477039,-0.0846868902444839,0.0,0.0,0.0,-0.021070159971714,60.0,-21.225345611572266,-0.0,-1.0319661214452937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001155866339104,292.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0001217179451487,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,8.990081551019102e-05,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001217184253619,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0005773775046691,290.56280517578125,294.1499938964844,264.1496276855469,263.2052917480469,266.1229553222656,264.1471862792969,289.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.23857688903809,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001158381273853,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001219827827299,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.009641507873312e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001219832556671,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0005786338006146,290.5531005859375,294.1499938964844,264.1575927734375,263.2081298828125,266.080078125,264.1528015136719,289.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.325807895748768e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.26508140563965,-0.0,-1.0386305859810818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001158381273853,292.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001219827827299,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,9.009641507873312e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001219832556671,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0005786338006146,290.5531005859375,294.1499938964844,264.1575927734375,263.2081298828125,266.080078125,264.1528015136719,289.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.325807895748768e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.26508140563965,-0.0,-1.0386305859810818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001160971587523,292.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001222555583808,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.029788634506986e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001222560240421,291.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0005799277569167,290.5433044433594,294.1499938964844,264.16851806640625,263.2137145996094,266.0382385253906,264.1617431640625,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.290922164916992,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001160971587523,292.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001222555583808,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.029788634506986e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001222560240421,291.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0005799277569167,290.5433044433594,294.1499938964844,264.16851806640625,263.2137145996094,266.0382385253906,264.1617431640625,289.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.3580889180484525e-08,0.0012369686737656,-0.0867263078689575,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.290922164916992,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001163572233053,292.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001225294254254,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.050015796674415e-05,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001225298765348,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0005812268354929,290.53338623046875,294.1499938964844,264.181884765625,263.2215881347656,265.9974670410156,264.1734924316406,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661447644233,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.31524658203125,-0.0,-1.047959656830244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001163572233053,292.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001225294254254,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.050015796674415e-05,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001225298765348,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0005812268354929,290.53338623046875,294.1499938964844,264.181884765625,263.2215881347656,265.9974670410156,264.1734924316406,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661447644233,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.31524658203125,-0.0,-1.047959656830244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001166123547591,292.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0001227980828844,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,9.069858788279817e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001227985485456,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0005825012922286,290.5233764648437,294.1499938964844,264.1972045898437,263.2313232421875,265.9578552246094,264.18756103515625,289.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.337305068969727,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001166123547591,292.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0001227980828844,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,9.069858788279817e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001227985485456,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61993408203125,0.0,0.0,0.0005825012922286,290.5233764648437,294.1499938964844,264.1972045898437,263.2313232421875,265.9578552246094,264.18756103515625,289.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.337305068969727,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001167363952845,292.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.0001229287154274,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.079506708076224e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.0001229291665367,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.0005831209127791,290.518310546875,294.1499938964844,264.2054443359375,263.2367553710937,265.9384765625,264.1953125,289.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.4377514168681955e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550711870193,60.0,-21.347251892089844,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0001168572998722,292.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0001230560446856,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.088910155696794e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001230564812431,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6113586425781,0.0,0.0,0.0005837248754687,290.51324462890625,294.1499938964844,264.2139892578125,263.24249267578125,265.9194030761719,264.2034606933594,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891806036233902,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.35641860961914,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001170876712421,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001232986251125,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,9.106827928917482e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0001232990762218,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.000584875640925,290.5030517578125,294.1499938964844,264.23175048828125,263.2546081542969,265.8820495605469,264.2206115722656,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.481526889004272e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.372234344482425,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001170876712421,292.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001232986251125,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,9.106827928917482e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0001232990762218,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.000584875640925,290.5030517578125,294.1499938964844,264.23175048828125,263.2546081542969,265.8820495605469,264.2206115722656,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.481526889004272e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.372234344482425,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001173001364804,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.000123522375361,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,9.123353083850816e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001235228119185,291.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0005859369412064,290.49273681640625,294.1499938964844,264.25,263.2673034667969,265.84588623046875,264.23858642578125,289.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498194118961,3.5080052640523724e-08,0.0012497842544689,-0.0906096845865249,0.0,0.0,0.0,-0.0222033411264419,60.0,-21.38433837890625,-0.0,-1.0650121851085714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001173001364804,292.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.000123522375361,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,9.123353083850816e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011169433594,0.0,0.0,0.0001235228119185,291.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938720703125,0.0,0.0,0.0005859369412064,290.49273681640625,294.1499938964844,264.25,263.2673034667969,265.84588623046875,264.23858642578125,289.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498194118961,3.5080052640523724e-08,0.0012497842544689,-0.0906096845865249,0.0,0.0,0.0,-0.0222033411264419,60.0,-21.38433837890625,-0.0,-1.0650121851085714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001175008219433,292.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001237337128259,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,9.138961468124762e-05,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0001237341348314,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0005869394517503,290.4823303222656,294.1499938964844,264.26824951171875,263.28009033203125,265.8108215332031,264.25689697265625,289.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.393287658691406,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001175008219433,292.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001237337128259,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,9.138961468124762e-05,291.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0001237341348314,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0005869394517503,290.4823303222656,294.1499938964844,264.26824951171875,263.28009033203125,265.8108215332031,264.25689697265625,289.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.393287658691406,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001176928271888,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001239358971361,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,9.153895371127874e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0001239363336935,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0005878985975869,290.4718322753906,294.1499938964844,264.2860107421875,263.29254150390625,265.7768859863281,264.2749938964844,289.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.556942473892377e-08,0.0012539676390588,-0.0918764844536781,0.0,0.0,0.0,-0.0224459394812583,60.0,-21.4006290435791,-0.0,-1.072154418579885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001176928271888,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001239358971361,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,9.153895371127874e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0001239363336935,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0005878985975869,290.4718322753906,294.1499938964844,264.2860107421875,263.29254150390625,265.7768859863281,264.2749938964844,289.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.556942473892377e-08,0.0012539676390588,-0.0918764844536781,0.0,0.0,0.0,-0.0224459394812583,60.0,-21.4006290435791,-0.0,-1.072154418579885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0001177829835796,292.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0001240308483829,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,9.160907211480662e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001240312703885,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0005883489502593,290.466552734375,294.1499938964844,264.2945556640625,263.29852294921875,265.7603454589844,264.2838134765625,289.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.403642654418945,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001178680322482,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5669860839844,0.0,0.0,0.0001241204008692,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,9.167521784547716e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.0001241208228748,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,0.0005887737497687,290.46124267578125,294.1499938964844,264.30279541015625,263.3042297363281,265.7440795898437,264.2923889160156,289.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.40609359741211,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0001180199469672,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.0001242803846253,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.179337212117387e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001242807920789,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.000589532603044,290.4505920410156,294.1499938964844,264.318115234375,263.3147277832031,265.7122497558594,264.3086242675781,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977080869997735e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.408966064453125,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,0.0001180199469672,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.0001242803846253,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.179337212117387e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001242807920789,291.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578308105469,0.0,0.0,0.000589532603044,290.4505920410156,294.1499938964844,264.318115234375,263.3147277832031,265.7122497558594,264.3086242675781,289.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977080869997735e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.408966064453125,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0001181445404654,292.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001244115992449,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.18902806006372e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001244120066985,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0005901550175622,290.4398193359375,294.1499938964844,264.3314819335937,263.3236083984375,265.68145751953125,264.3232116699219,289.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331549167633,0.0,0.0,0.0,-0.022724999114871,60.0,-21.40864944458008,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0001181445404654,292.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001244115992449,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.18902806006372e-05,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001244120066985,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0005901550175622,290.4398193359375,294.1499938964844,264.3314819335937,263.3236083984375,265.68145751953125,264.3232116699219,289.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331549167633,0.0,0.0,0.0,-0.022724999114871,60.0,-21.40864944458008,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001182406558655,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.0001245128078153,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.196503378916532e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001245132152689,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.000590635172557,290.4289855957031,294.1499938964844,264.3424072265625,263.3304138183594,265.65155029296875,264.3356018066406,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598038883879,-0.0936430096626281,0.0,0.0,0.0,-0.0227843765169382,60.0,-21.40510368347168,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001182406558655,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.0001245128078153,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.196503378916532e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001245132152689,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,0.000590635172557,290.4289855957031,294.1499938964844,264.3424072265625,263.3304138183594,265.65155029296875,264.3356018066406,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598038883879,-0.0936430096626281,0.0,0.0,0.0,-0.0227843765169382,60.0,-21.40510368347168,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001183098647743,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001245856983587,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,9.201886859955266e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001245860912604,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005909809260629,290.4180603027344,294.1499938964844,264.3503723144531,263.334716796875,265.6225280761719,264.3453369140625,289.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837053484967e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271298110485,60.0,-21.39878845214844,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001183098647743,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001245856983587,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,9.201886859955266e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001245860912604,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005909809260629,290.4180603027344,294.1499938964844,264.3503723144531,263.334716796875,265.6225280761719,264.3453369140625,289.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837053484967e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271298110485,60.0,-21.39878845214844,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.000118335490697,292.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0001246126776095,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.20387901715003e-05,290.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001246130705112,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0005911089247092,290.4125671386719,294.1499938964844,264.3531188964844,263.3357849121094,265.6083068847656,264.3490600585937,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.39484214782715,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84356689453125,0.0,0.0,0.0001183558924822,292.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0001246341707883,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,9.205466631101444e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.00012463456369,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.0005912108463235,290.4070739746094,294.1499938964844,264.3549499511719,263.3360900878906,265.5942687988281,264.3519287109375,289.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610314879566,-0.0940144583582878,0.0,0.0,0.0,-0.0228555593639612,60.0,-21.39058303833008,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0001183835047413,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001246632455149,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,9.20761376619339e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001246636238647,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0005913487984798,290.39599609375,294.1499938964844,264.3555908203125,263.3341064453125,265.566650390625,264.3549194335937,289.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.38172721862793,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0001183835047413,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001246632455149,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,9.20761376619339e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001246636238647,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0005913487984798,290.39599609375,294.1499938964844,264.3555908203125,263.3341064453125,265.566650390625,264.3549194335937,289.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.38172721862793,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,0.0001183978311019,292.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.000124678335851,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.20872771530412e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001246787142008,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0005914203356951,290.3848571777344,294.1499938964844,264.3518371582031,263.32830810546875,265.5396423339844,264.3538513183594,289.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814538568258,60.0,-21.37347984313965,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,0.0001183978311019,292.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.000124678335851,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763000488281,0.0,0.0,9.20872771530412e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001246787142008,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0005914203356951,290.3848571777344,294.1499938964844,264.3518371582031,263.32830810546875,265.5396423339844,264.3538513183594,289.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814538568258,60.0,-21.37347984313965,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001184037682833,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001246846077265,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.209189738612622e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0001246849715244,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0005914500798098,290.3736572265625,294.1499938964844,264.3432006835937,263.3182983398437,265.5130615234375,264.34814453125,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.367206573486328,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001184037682833,292.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001246846077265,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,9.209189738612622e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0001246849715244,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0005914500798098,290.3736572265625,294.1499938964844,264.3432006835937,263.3182983398437,265.5130615234375,264.34814453125,289.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.367206573486328,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001184053180622,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.000124686237541,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,9.209309791913256e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,0.0001246866013389,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0005914578214287,290.3623962402344,294.1499938964844,264.3291931152344,263.3036193847656,265.4868469238281,264.3373413085937,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.364147186279297,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
