time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
428040,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001184053180622,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.000124686237541,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,9.209309791913256e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,0.0001246866013389,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0005914578214287,290.3623962402344,294.1499938964844,264.3291931152344,263.3036193847656,265.4868469238281,264.3373413085937,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.364147186279297,-0.0,-1.0851728404759345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0001184053762699,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,0.0001246862957486,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,9.209314885083586e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0001246866595465,291.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.000591458112467,290.3567199707031,294.1499938964844,264.3200378417969,263.2944030761719,265.47381591796875,264.3298645019531,289.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.364152908325195,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001184052889584,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0001246862084371,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.209307609125972e-05,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.000124686572235,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4719543457031,0.0,0.0,0.0005914577050134,290.3510437011719,294.1499938964844,264.309326171875,263.2838439941406,265.4608154296875,264.3209533691406,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.36533737182617,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001184052307507,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0001246861502295,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,9.209302515955642e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0001246864994755,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0005914574139751,290.33966064453125,294.1499938964844,264.2830810546875,263.2585144042969,265.4348449707031,264.2984924316406,289.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.371612548828125,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001184052307507,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0001246861502295,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,9.209302515955642e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0001246864994755,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620666503906,0.0,0.0,0.0005914574139751,290.33966064453125,294.1499938964844,264.2830810546875,263.2585144042969,265.4348449707031,264.2984924316406,289.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.371612548828125,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001184054126497,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0001246863394044,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,9.209316340275107e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001246866886503,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0005914583452977,290.32818603515625,294.1499938964844,264.25,263.22723388671875,265.4088134765625,264.2695007324219,289.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.3835506439209,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,0.0001184054126497,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0001246863394044,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,9.209316340275107e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6157531738281,0.0,0.0,0.0001246866886503,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0005914583452977,290.32818603515625,294.1499938964844,264.25,263.22723388671875,265.4088134765625,264.2695007324219,289.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.3835506439209,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001184047505375,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0001246856554644,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.20926540857181e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0001246860047103,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0005914550856687,290.3166809082031,294.1499938964844,264.2133483886719,263.19305419921875,265.382568359375,264.2349548339844,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.40030288696289,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001184047505375,292.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0001246856554644,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,9.20926540857181e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0001246860047103,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,0.0005914550856687,290.3166809082031,294.1499938964844,264.2133483886719,263.19305419921875,265.382568359375,264.2349548339844,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.40030288696289,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001184017237392,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001246824685949,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,9.20902966754511e-05,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,0.000124682803289,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0005914399516768,290.3050842285156,294.1499938964844,264.1766662597656,263.1593017578125,265.3560791015625,264.1986694335937,289.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452718177315546e-08,0.0012615188024938,-0.0941618978977203,0.0,0.0,0.0,-0.0228838175535202,60.0,-21.418119430541992,-0.0,-1.0851060494587729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001184017237392,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001246824685949,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,9.20902966754511e-05,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,0.000124682803289,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0005914399516768,290.3050842285156,294.1499938964844,264.1766662597656,263.1593017578125,265.3560791015625,264.1986694335937,289.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452718177315546e-08,0.0012615188024938,-0.0941618978977203,0.0,0.0,0.0,-0.0228838175535202,60.0,-21.418119430541992,-0.0,-1.0851060494587729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.0001183987697004,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001246793544851,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.208799747284502e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0001246796891791,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.000591425166931,290.2992553710937,294.1499938964844,264.1583251953125,263.142578125,265.3427429199219,264.1803894042969,289.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615236919373,3.64490233550896e-08,0.0012614872539415,-0.0941523388028144,0.0,0.0,0.0,-0.0228819847106933,60.0,-21.426904678344727,-0.0,-1.0850516929394872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001183944477816,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0001246748142875,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,9.208463598042728e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0001246751489816,291.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0005914036300964,290.2934265136719,294.1499938964844,264.1400146484375,263.1259765625,265.3293762207031,264.1620788574219,289.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614775914698,3.644363744115253e-08,0.0012614411534741,-0.0941384062170982,0.0,0.0,0.0,-0.0228793136775493,60.0,-21.43550682067871,-0.0,-1.0849724674244501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001183805288746,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001246601605089,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.207380935549736e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.000124660480651,291.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0005913341301493,290.28173828125,294.1499938964844,264.10333251953125,263.0930480957031,265.30242919921875,264.1254272460937,288.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627888211791e-08,0.0012612928403541,-0.0940935015678405,0.0,0.0,0.0,-0.022870710119605,60.0,-21.451961517333984,-0.0,-1.0847172404737648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001183805288746,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0001246601605089,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,9.207380935549736e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,0.000124660480651,291.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,0.0005913341301493,290.28173828125,294.1499938964844,264.10333251953125,263.0930480957031,265.30242919921875,264.1254272460937,288.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613292783498,3.642627888211791e-08,0.0012612928403541,-0.0940935015678405,0.0,0.0,0.0,-0.022870710119605,60.0,-21.451961517333984,-0.0,-1.0847172404737648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001183573767775,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0001246357860509,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,9.205580136040226e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.000124636106193,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.000591218471527,290.2699584960937,294.1499938964844,264.0666809082031,263.0604553222656,265.2752990722656,264.0887756347656,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.639741308347767e-08,0.0012610461562871,-0.0940188392996788,0.0,0.0,0.0,-0.0228563994169235,60.0,-21.46698951721192,-0.0,-1.0842928332976953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001183573767775,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.0001246357860509,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,9.205580136040226e-05,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.000124636106193,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,0.000591218471527,290.2699584960937,294.1499938964844,264.0666809082031,263.0604553222656,265.2752990722656,264.0887756347656,288.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610824778676,3.639741308347767e-08,0.0012610461562871,-0.0940188392996788,0.0,0.0,0.0,-0.0228563994169235,60.0,-21.46698951721192,-0.0,-1.0842928332976953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.0001183223284897,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001245988823939,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,9.202853834722192e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0001245991879841,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0005910434410907,290.2581481933594,294.1499938964844,264.0299987792969,263.0282287597656,265.2479248046875,264.0521240234375,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606725795194,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.48010635375977,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.0001183223284897,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001245988823939,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,9.202853834722192e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,0.0001245991879841,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0005910434410907,290.2581481933594,294.1499938964844,264.0299987792969,263.0282287597656,265.2479248046875,264.0521240234375,288.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606725795194,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.48010635375977,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,0.0001182729465654,292.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001245468884008,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.199013584293424e-05,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.000124547193991,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0005907968152314,290.24627685546875,294.1499938964844,263.99334716796875,262.996337890625,265.2203674316406,264.0155029296875,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601828202605,3.62921639407432e-08,0.0012601464986801,-0.093746580183506,0.0,0.0,0.0,-0.0228042248636484,60.0,-21.490846633911133,-0.0,-1.0827460528162193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,0.0001182729465654,292.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001245468884008,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.199013584293424e-05,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.000124547193991,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0005907968152314,290.24627685546875,294.1499938964844,263.99334716796875,262.996337890625,265.2203674316406,264.0155029296875,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601828202605,3.62921639407432e-08,0.0012601464986801,-0.093746580183506,0.0,0.0,0.0,-0.0228042248636484,60.0,-21.490846633911133,-0.0,-1.0827460528162193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.000118241936434,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.000124514233903,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,9.196601604344325e-05,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0001245145394932,291.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.000590641866438,290.24029541015625,294.1499938964844,263.9750061035156,262.98046875,265.2065124511719,263.9971923828125,288.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850638329982,60.0,-21.49512481689453,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001182069099741,292.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,0.0001244773447979,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.193876758217812e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,0.0001244776503881,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,0.0005904668942093,290.2343444824219,294.1499938964844,263.9566650390625,262.9646911621094,265.192626953125,263.9788818359375,288.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125947908964,3.6209847564805386e-08,0.0012594428844749,-0.0935336351394653,0.0,0.0,0.0,-0.022763418033719,60.0,-21.49873352050781,-0.0,-1.0815370643513237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001181228726636,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,0.0001243888546014,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.18734076549299e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,0.0001243891601916,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,0.0005900471587665,290.22235107421875,294.1499938964844,263.9200134277344,262.933349609375,265.1647033691406,263.9422607421875,288.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585836229845,3.610510290741331e-08,0.0012585475342348,-0.0932626500725746,0.0,0.0,0.0,-0.0227114930748939,60.0,-21.5036735534668,-0.0,-1.0799996630339598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001181228726636,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,0.0001243888546014,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998474121094,0.0,0.0,9.18734076549299e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,0.0001243891601916,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,0.0005900471587665,290.22235107421875,294.1499938964844,263.9200134277344,262.933349609375,265.1647033691406,263.9422607421875,288.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585836229845,3.610510290741331e-08,0.0012585475342348,-0.0932626500725746,0.0,0.0,0.0,-0.0227114930748939,60.0,-21.5036735534668,-0.0,-1.0799996630339598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.000118021358503,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001242819562321,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,9.17944489629008e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0001242822472704,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0005895401118323,290.2103576660156,294.1499938964844,263.8833312988281,262.9022216796875,265.1365966796875,263.9056701660156,288.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575020082294,3.597856945702915e-08,0.001257466035895,-0.0929352715611457,0.0,0.0,0.0,-0.0226487684994936,60.0,-21.50509452819824,-0.0,-1.0781440096252481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,0.000118021358503,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001242819562321,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4870910644531,0.0,0.0,9.17944489629008e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0001242822472704,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0005895401118323,290.2103576660156,294.1499938964844,263.8833312988281,262.9022216796875,265.1365966796875,263.9056701660156,288.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575020082294,3.597856945702915e-08,0.001257466035895,-0.0929352715611457,0.0,0.0,0.0,-0.0226487684994936,60.0,-21.50509452819824,-0.0,-1.0781440096252481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.000117901370686,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001241556019522,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.170112753054128e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001241558929905,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0005889407475478,290.1982727050781,294.1499938964844,263.8466796875,262.8713073730469,265.1083068847656,263.8690795898437,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562235351651,3.5829021527433724e-08,0.001256187679246,-0.0925483033061027,0.0,0.0,0.0,-0.022574633359909,60.0,-21.50319480895996,-0.0,-1.0759527668824377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.000117901370686,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001241556019522,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,9.170112753054128e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001241558929905,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382263183594,0.0,0.0,0.0005889407475478,290.1982727050781,294.1499938964844,263.8466796875,262.8713073730469,265.1083068847656,263.8690795898437,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562235351651,3.5829021527433724e-08,0.001256187679246,-0.0925483033061027,0.0,0.0,0.0,-0.022574633359909,60.0,-21.50319480895996,-0.0,-1.0759527668824377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0001177665035356,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0001240135898115,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,9.15962300496176e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0001240138808498,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0005882671102881,290.1861877441406,294.1499938964844,263.8099975585937,262.840576171875,265.0798645019531,263.83251953125,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.566093198514864e-08,0.001254750881344,-0.0921133086085319,0.0,0.0,0.0,-0.022491306066513,60.0,-21.49842071533203,-0.0,-1.0734925126598682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0001177665035356,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0001240135898115,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,9.15962300496176e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0001240138808498,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,0.0005882671102881,290.1861877441406,294.1499938964844,263.8099975585937,262.840576171875,265.0798645019531,263.83251953125,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547865044325,3.566093198514864e-08,0.001254750881344,-0.0921133086085319,0.0,0.0,0.0,-0.022491306066513,60.0,-21.49842071533203,-0.0,-1.0734925126598682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001176942096208,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,0.000123937454191,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,9.153999417321756e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001239377452293,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222045898437,0.0,0.0,0.0005879059317521,290.1801147460937,294.1499938964844,263.7916564941406,262.8252868652344,265.0655822753906,263.8142395019531,288.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254016184248,3.557082095539954e-08,0.0012539805611595,-0.091880090534687,0.0,0.0,0.0,-0.0224466361105442,60.0,-21.4950008392334,-0.0,-1.0721748111564013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526733398437,0.0,0.0,0.0001176189398393,292.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001238582044607,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,9.148145909421146e-05,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.000123858480947,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0005875299684703,290.1740417480469,294.1499938964844,263.7733459472656,262.8100280761719,265.05126953125,263.79595947265625,288.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532141990959,3.547701155071081e-08,0.0012531786924228,-0.0916372910141944,0.0,0.0,0.0,-0.0224001314491033,60.0,-21.490976333618164,-0.0,-1.070803818947752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,0.0001174624630948,292.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0001236934331245,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.13597468752414e-05,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0001236937096109,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0005867483559995,290.161865234375,294.1499938964844,263.7366638183594,262.77960205078125,265.0225524902344,263.7594299316406,288.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281985333313066e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.48160552978516,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,0.0001174624630948,292.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0001236934331245,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,9.13597468752414e-05,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0001236937096109,291.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060607910156,0.0,0.0,0.0005867483559995,290.161865234375,294.1499938964844,263.7366638183594,262.77960205078125,265.0225524902344,263.7594299316406,288.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281985333313066e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.48160552978516,-0.0,-1.067956461042741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.0001173009804915,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001235233794432,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,9.123414929490536e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001235236559296,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0005859417142346,290.149658203125,294.1499938964844,263.70001220703125,262.7492980957031,264.9936828613281,263.7228698730469,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.508072055069533e-08,0.0012497911229729,-0.0906114131212234,0.0,0.0,0.0,-0.0222036782652139,60.0,-21.470870971679688,-0.0,-1.0650219195440513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,0.0001173009804915,292.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0001235233794432,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,9.123414929490536e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001235236559296,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,0.0005859417142346,290.149658203125,294.1499938964844,263.70001220703125,262.7492980957031,264.9936828613281,263.7228698730469,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.508072055069533e-08,0.0012497911229729,-0.0906114131212234,0.0,0.0,0.0,-0.0222036782652139,60.0,-21.470870971679688,-0.0,-1.0650219195440513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001171330222859,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0001233465154655,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,9.110351675190032e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0001233467919519,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0005851027672179,290.1374206542969,294.1499938964844,263.663330078125,262.7191162109375,264.9646911621094,263.68634033203125,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871394660740413e-08,0.0012480018194764,-0.0900694131851196,0.0,0.0,0.0,-0.0220999084413051,60.0,-21.45896339416504,-0.0,-1.061974117533282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001171330222859,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0001233465154655,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,9.110351675190032e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0001233467919519,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0005851027672179,290.1374206542969,294.1499938964844,263.663330078125,262.7191162109375,264.9646911621094,263.68634033203125,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480366276577,3.4871394660740413e-08,0.0012480018194764,-0.0900694131851196,0.0,0.0,0.0,-0.0220999084413051,60.0,-21.45896339416504,-0.0,-1.061974117533282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
