time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
430380,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001169529859907,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.0001231569331139,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,9.096348367165774e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001231571950484,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,0.0005842034588567,290.1251525878906,294.1499938964844,263.6266784667969,262.68896484375,264.9355773925781,263.6498107910156,288.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647005264787374e-08,0.0012460836442187,-0.0894883349537849,0.0,0.0,0.0,-0.0219886731356382,60.0,-21.44521713256836,-0.0,-1.0587118737248605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0001169529859907,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27349853515625,0.0,0.0,0.0001231569331139,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,9.096348367165774e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001231571950484,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,0.0005842034588567,290.1251525878906,294.1499938964844,263.6266784667969,262.68896484375,264.9355773925781,263.6498107910156,288.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647005264787374e-08,0.0012460836442187,-0.0894883349537849,0.0,0.0,0.0,-0.0219886731356382,60.0,-21.44521713256836,-0.0,-1.0587118737248605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001168588278233,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001230577763635,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,9.089025115827098e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.000123058038298,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0005837331409566,290.1190185546875,294.1499938964844,263.6083374023437,262.6739196777344,264.92095947265625,263.6315612792969,288.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.4529655579262914e-08,0.0012450804933905,-0.0891844108700752,0.0,0.0,0.0,-0.0219304990023374,60.0,-21.43754768371582,-0.0,-1.0570077790816869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.0001167623850051,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,0.0001229562185471,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,9.081523603526875e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001229564804816,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,0.0005832513561472,290.11285400390625,294.1499938964844,263.5899963378906,262.65887451171875,264.90631103515625,263.6133117675781,288.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.429418563842773,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001165630892501,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001227463653776,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,9.06602363102138e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0001227466127602,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0005822558887302,290.1005554199219,294.1499938964844,263.5533447265625,262.6287841796875,264.876953125,263.5768127441406,288.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.088229663670063,0.0,0.0,0.0,-0.0217477828264236,60.0,-21.411895751953125,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.0001165630892501,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0001227463653776,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,9.06602363102138e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0001227466127602,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,0.0005822558887302,290.1005554199219,294.1499938964844,263.5533447265625,262.6287841796875,264.876953125,263.5768127441406,288.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.088229663670063,0.0,0.0,0.0,-0.0217477828264236,60.0,-21.411895751953125,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0001163582637673,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0001225306768901,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,9.050092194229364e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001225309242727,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0005812327726744,290.08819580078125,294.1499938964844,263.51666259765625,262.5987243652344,264.8475036621094,263.5403137207031,288.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.392967224121094,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,0.0001163582637673,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0001225306768901,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588562011719,0.0,0.0,9.050092194229364e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001225309242727,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0005812327726744,290.08819580078125,294.1499938964844,263.51666259765625,262.5987243652344,264.8475036621094,263.5403137207031,288.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.392967224121094,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001161498657893,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001223112194566,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,9.033883543452248e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001223114668391,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0005801917868666,290.0758361816406,294.1499938964844,263.4800109863281,262.5686340332031,264.81793212890625,263.5038452148437,288.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.373092651367188,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001161498657893,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001223112194566,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,9.033883543452248e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001223114668391,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0005801917868666,290.0758361816406,294.1499938964844,263.4800109863281,262.5686340332031,264.81793212890625,263.5038452148437,288.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.373092651367188,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,0.0001159410530817,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001220913400175,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,9.017642150865868e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0001220915728481,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.000579148705583,290.0634460449219,294.1499938964844,263.4433288574219,262.5384826660156,264.78826904296875,263.46734619140625,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.35277938842773,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236145019531,0.0,0.0,0.0001159410530817,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0001220913400175,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,9.017642150865868e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0001220915728481,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.000579148705583,290.0634460449219,294.1499938964844,263.4433288574219,262.5384826660156,264.78826904296875,263.46734619140625,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.35277938842773,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001158371960627,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001219819678226,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3267517089844,0.0,0.0,9.0095643827226e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001219822079292,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.000578629958909,290.0572509765625,294.1499938964844,263.42498779296875,262.5233764648437,264.7734069824219,263.4490966796875,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.0012341962428763,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.342605590820312,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0001157346559921,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.0001218739926116,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,9.001589205581695e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216247558594,0.0,0.0,0.0001218742254422,291.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,0.0005781177314929,290.051025390625,294.1499938964844,263.4066772460937,262.5082702636719,264.75848388671875,263.4308776855469,288.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.332550048828125,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001155351201305,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0001216638775076,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,8.986069587990642e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0001216641103383,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0005771210417151,290.0386047363281,294.1499938964844,263.3699951171875,262.4779663085937,264.7286376953125,263.3943786621094,288.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.313100814819336,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001155351201305,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0001216638775076,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,8.986069587990642e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0001216641103383,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0005771210417151,290.0386047363281,294.1499938964844,263.3699951171875,262.4779663085937,264.7286376953125,263.3943786621094,288.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.313100814819336,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001153441771748,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000121462806419,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,8.971218630904332e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001214630392496,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0005761672509834,290.0261535644531,294.1499938964844,263.3333435058594,262.4475402832031,264.6986694335937,263.35791015625,288.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.29497718811035,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001153441771748,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.000121462806419,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,8.971218630904332e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001214630392496,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,0.0005761672509834,290.0261535644531,294.1499938964844,263.3333435058594,262.4475402832031,264.6986694335937,263.35791015625,288.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.29497718811035,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0001151665710494,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0001212757779285,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,8.957404497778043e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001212760034832,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0005752800498157,290.013671875,294.1499938964844,263.2966613769531,262.4169921875,264.6686096191406,263.3214111328125,288.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.2420604867411384e-08,0.0012270512524992,-0.0837181210517883,0.0,0.0,0.0,-0.0208849776536226,60.0,-21.27879905700684,-0.0,-1.0266150241022842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0001151665710494,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0001212757779285,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,8.957404497778043e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001212760034832,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0005752800498157,290.013671875,294.1499938964844,263.2966613769531,262.4169921875,264.6686096191406,263.3214111328125,288.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.2420604867411384e-08,0.0012270512524992,-0.0837181210517883,0.0,0.0,0.0,-0.0208849776536226,60.0,-21.27879905700684,-0.0,-1.0266150241022842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001150067691924,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0001211075068567,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,8.944975706981495e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.0001211077251355,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0005744818481616,290.0011901855469,294.1499938964844,263.260009765625,262.38629150390625,264.638427734375,263.284912109375,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221453949432544e-08,0.0012253487948328,-0.083201564848423,0.0,0.0,0.0,-0.0207862500101327,60.0,-21.26557350158692,-0.0,-1.0237679504143673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001150067691924,292.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0001211075068567,290.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,8.944975706981495e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.0001211077251355,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0005744818481616,290.0011901855469,294.1499938964844,263.260009765625,262.38629150390625,264.638427734375,263.284912109375,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253809254616,3.2221453949432544e-08,0.0012253487948328,-0.083201564848423,0.0,0.0,0.0,-0.0207862500101327,60.0,-21.26557350158692,-0.0,-1.0237679504143673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,0.0001149339441326,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0001210308182635,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,8.939311373978853e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001210310365422,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570739746094,0.0,0.0,0.0005741181084886,289.99493408203125,294.1499938964844,263.2416687011719,262.3708801269531,264.623291015625,263.26666259765625,288.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.2130692773080234e-08,0.0012245727702975,-0.0829661339521408,0.0,0.0,0.0,-0.0207412559539079,60.0,-21.260122299194336,-0.0,-1.0224717783557936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.000114866583317,292.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,0.0001209598849527,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,8.93407195690088e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,0.0001209601032314,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,0.0005737816100008,289.9886474609375,294.1499938964844,263.22332763671875,262.3554077148437,264.608154296875,263.2483825683594,288.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.204674214885017e-08,0.0012238550698384,-0.0827483534812927,0.0,0.0,0.0,-0.0206996407359838,60.0,-21.255596160888672,-0.0,-1.0212735901404812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001147496732301,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0001208367684739,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,8.924978465074673e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001208369867526,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0005731976125389,289.9761047363281,294.1499938964844,263.1866760253906,262.3243103027344,264.5777587890625,263.2118530273437,288.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222641323693,3.1901034702741526e-08,0.0012226094258949,-0.0823703333735466,0.0,0.0,0.0,-0.0206274073570966,60.0,-21.24942398071289,-0.0,-1.0191955368554773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0001147496732301,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0001208367684739,290.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,8.924978465074673e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001208369867526,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14013671875,0.0,0.0,0.0005731976125389,289.9761047363281,294.1499938964844,263.1866760253906,262.3243103027344,264.5777587890625,263.2118530273437,288.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222641323693,3.1901034702741526e-08,0.0012226094258949,-0.0823703333735466,0.0,0.0,0.0,-0.0206274073570966,60.0,-21.24942398071289,-0.0,-1.0191955368554773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001146582580986,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0001207405148306,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,8.917869126889855e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0001207407258334,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0005727410316467,289.9635314941406,294.1499938964844,263.1499938964844,262.29302978515625,264.5472717285156,263.17529296875,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216672766953,3.178710628048975e-08,0.0012216354953125,-0.0820747539401054,0.0,0.0,0.0,-0.0205709300935268,60.0,-21.247726440429688,-0.0,-1.0175723019756333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001146582580986,292.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0001207405148306,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,8.917869126889855e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,0.0001207407258334,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0005727410316467,289.9635314941406,294.1499938964844,263.1499938964844,262.29302978515625,264.5472717285156,263.17529296875,288.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216672766953,3.178710628048975e-08,0.0012216354953125,-0.0820747539401054,0.0,0.0,0.0,-0.0205709300935268,60.0,-21.247726440429688,-0.0,-1.0175723019756333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001145968562923,292.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001206758533953,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,8.913093188311905e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001206760643981,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0005724342772737,289.950927734375,294.1499938964844,263.11334228515625,262.2615966796875,264.51666259765625,263.1387023925781,288.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221012789756,3.171057727513471e-08,0.0012209811247885,-0.0818761810660362,0.0,0.0,0.0,-0.0205329917371273,60.0,-21.251087188720703,-0.0,-1.0164826136360716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001145968562923,292.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001206758533953,290.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,8.913093188311905e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001206760643981,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0005724342772737,289.950927734375,294.1499938964844,263.11334228515625,262.2615966796875,264.51666259765625,263.1387023925781,288.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221012789756,3.171057727513471e-08,0.0012209811247885,-0.0818761810660362,0.0,0.0,0.0,-0.0205329917371273,60.0,-21.251087188720703,-0.0,-1.0164826136360716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001145645510405,292.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0001206418382935,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,8.910580072551966e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,0.0001206420420203,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0005722729256376,289.93829345703125,294.1499938964844,263.07666015625,262.2301330566406,264.4859619140625,263.10211181640625,288.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220668433234,3.1670310818299185e-08,0.0012206367682665,-0.0817717015743255,0.0,0.0,0.0,-0.0205130297690629,60.0,-21.25971794128418,-0.0,-1.0159094898654077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001145645510405,292.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0001206418382935,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,8.910580072551966e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056579589844,0.0,0.0,0.0001206420420203,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0005722729256376,289.93829345703125,294.1499938964844,263.07666015625,262.2301330566406,264.4859619140625,263.10211181640625,288.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220668433234,3.1670310818299185e-08,0.0012206367682665,-0.0817717015743255,0.0,0.0,0.0,-0.0205130297690629,60.0,-21.25971794128418,-0.0,-1.0159094898654077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27508544921875,0.0,0.0,0.0001145584028563,292.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001206353699672,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,8.910102042136714e-05,290.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.000120635573694,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0005722422502003,289.93194580078125,294.1499938964844,263.0583190917969,262.21441650390625,264.4705505371094,263.08380126953125,288.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.166265472032137e-08,0.0012205713428556,-0.0817518308758735,0.0,0.0,0.0,-0.0205092336982488,60.0,-21.26602554321289,-0.0,-1.0158005636640156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680358886719,0.0,0.0,0.0001145588175859,292.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0001206358065246,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,8.910134056350216e-05,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001206360029755,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0005722442874684,289.92559814453125,294.1499938964844,263.0400085449219,262.1986999511719,264.4551086425781,263.0654602050781,288.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663162758377445e-08,0.0012205756502225,-0.0817531496286392,0.0,0.0,0.0,-0.0205094870179891,60.0,-21.27361869812012,-0.0,-1.0158078111999205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001145784190157,292.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001206564484164,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,8.911658369470388e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001206566448672,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0005723422509618,289.91290283203125,294.1499938964844,263.0033264160156,262.1672058105469,264.4241638183594,263.02880859375,288.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.29239273071289,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001145784190157,292.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001206564484164,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,8.911658369470388e-05,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,0.0001206566448672,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0005723422509618,289.91290283203125,294.1499938964844,263.0033264160156,262.1672058105469,264.4241638183594,263.02880859375,288.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.29239273071289,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001146210997831,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0001207013992825,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,8.91497838892974e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001207015884574,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0005725554656237,289.900146484375,294.1499938964844,262.9666748046875,262.1357116699219,264.39306640625,262.9920959472656,288.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.31562042236328,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001146210997831,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0001207013992825,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,8.91497838892974e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0001207015884574,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0005725554656237,289.900146484375,294.1499938964844,262.9666748046875,262.1357116699219,264.39306640625,262.9920959472656,288.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.31562042236328,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0001146851209341,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0001207688183058,290.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,8.919958054320887e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.0001207690074807,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0005728752585127,289.8873291015625,294.1499938964844,262.92999267578125,262.10418701171875,264.36181640625,262.95538330078125,288.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.343042373657227,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
