time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432720,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0001146851209341,292.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0001207688183058,290.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,8.919958054320887e-05,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.0001207690074807,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0005728752585127,289.8873291015625,294.1499938964844,262.92999267578125,262.10418701171875,264.36181640625,262.95538330078125,288.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.343042373657227,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,0.0001147688599303,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0001208569956361,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,8.926470763981342e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.000120857184811,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0005732935387641,289.87451171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3304443359375,262.91864013671875,288.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924905385949394e-08,0.0012228129198774,-0.0824322700500488,0.0,0.0,0.0,-0.0206392388790845,60.0,-21.37435531616211,-0.0,-1.0195358868259065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115173339844,0.0,0.0,0.0001147688599303,292.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0001208569956361,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,8.926470763981342e-05,290.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.000120857184811,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0005732935387641,289.87451171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3304443359375,262.91864013671875,288.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924905385949394e-08,0.0012228129198774,-0.0824322700500488,0.0,0.0,0.0,-0.0206392388790845,60.0,-21.37435531616211,-0.0,-1.0195358868259065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001148175360867,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001209082547575,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,8.930256444728002e-05,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13409423828125,0.0,0.0,0.0001209084439324,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0005735367303714,289.8680725097656,294.1499938964844,262.875,262.056884765625,264.3147277832031,262.9002685546875,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.39137458801269,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0001148702940554,292.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0001209638139698,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,8.934360084822401e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001209639958688,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0005738002364523,289.8616027832031,294.1499938964844,262.8566589355469,262.0411071777344,264.2989501953125,262.88189697265625,288.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.409183502197266,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001149887611973,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0001210885675391,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,8.943574357545003e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.000121088756714,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0005743920337408,289.8486633300781,294.1499938964844,262.82000732421875,262.0095520019531,264.2673034667969,262.8451232910156,288.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198943955563664e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.447370529174805,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001149887611973,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0001210885675391,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,8.943574357545003e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.000121088756714,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,0.0005743920337408,289.8486633300781,294.1499938964844,262.82000732421875,262.0095520019531,264.2673034667969,262.8451232910156,288.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.2198943955563664e-08,0.0012251554289832,-0.0831431746482849,0.0,0.0,0.0,-0.0207750871777534,60.0,-21.447370529174805,-0.0,-1.0234464298264356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0001151207688963,292.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0001212275747093,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,8.953840733738616e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001212277566082,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0005750514101237,289.835693359375,294.1499938964844,262.7833251953125,261.9779357910156,264.2355041503906,262.8083190917969,288.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344525703316e-08,0.0012265617260709,-0.0835698693990707,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.48830795288086,-0.0,-1.0257974736305189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0001151207688963,292.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0001212275747093,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,8.953840733738616e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001212277566082,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,0.0005750514101237,289.835693359375,294.1499938964844,262.7833251953125,261.9779357910156,264.2355041503906,262.8083190917969,288.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236344525703316e-08,0.0012265617260709,-0.0835698693990707,0.0,0.0,0.0,-0.0208566356450319,60.0,-21.48830795288086,-0.0,-1.0257974736305189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001152660261141,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001213805444422,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,8.96513884072192e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001213807263411,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0005757770268246,289.8226623535156,294.1499938964844,262.7466735839844,261.94635009765625,264.2035827636719,262.77154541015625,288.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.2544466677109085e-08,0.0012281091185286,-0.0840393528342247,0.0,0.0,0.0,-0.0209463741630315,60.0,-21.53181838989257,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001152660261141,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001213805444422,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,8.96513884072192e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001213807263411,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0005757770268246,289.8226623535156,294.1499938964844,262.7466735839844,261.94635009765625,264.2035827636719,262.77154541015625,288.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281417148187,3.2544466677109085e-08,0.0012281091185286,-0.0840393528342247,0.0,0.0,0.0,-0.0209463741630315,60.0,-21.53181838989257,-0.0,-1.0283876861194585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001154222263721,292.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.000121545032016,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,8.977287507150322e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0001215452066389,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005765573005191,289.8095703125,294.1499938964844,262.7099914550781,261.91473388671875,264.1715087890625,262.7347106933594,288.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.273912696499792e-08,0.0012297731591388,-0.084544152021408,0.0,0.0,0.0,-0.0210428722202777,60.0,-21.57773399353028,-0.0,-1.0311767084658641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,0.0001154222263721,292.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.000121545032016,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,8.977287507150322e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,0.0001215452066389,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,0.0005765573005191,289.8095703125,294.1499938964844,262.7099914550781,261.91473388671875,264.1715087890625,262.7347106933594,288.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298058718442,3.273912696499792e-08,0.0012297731591388,-0.084544152021408,0.0,0.0,0.0,-0.0210428722202777,60.0,-21.57773399353028,-0.0,-1.0311767084658641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001155040154117,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0001216311575262,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,8.983648876892403e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001216313321492,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0005769658600911,289.8030090332031,294.1499938964844,262.6916809082031,261.8988952636719,264.1554260253906,262.71630859375,288.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306772405281,3.284105076772903e-08,0.0012306444114074,-0.0848084390163421,0.0,0.0,0.0,-0.0210934001952409,60.0,-21.60153007507324,-0.0,-1.0326385790904169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001155879726866,292.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.0001217195749632,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.060546875,0.0,0.0,8.990179048851132e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0001217197495861,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,0.000577385246288,289.79644775390625,294.1499938964844,262.67333984375,261.8830871582031,264.1392822265625,262.6979064941406,288.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294568529099706e-08,0.0012315389467403,-0.0850797370076179,0.0,0.0,0.0,-0.0211452692747116,60.0,-21.625751495361328,-0.0,-1.0341403822167194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0001157614606199,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001219022669829,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,9.003672312246636e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001219024343299,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005782518419437,289.78326416015625,294.1499938964844,262.6366577148437,261.8514404296875,264.10693359375,262.6610717773437,288.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161882129206794e-08,0.0012333870399743,-0.0856402367353439,0.0,0.0,0.0,-0.0212524458765983,60.0,-21.675336837768555,-0.0,-1.0372468750574629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0001157614606199,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0001219022669829,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,9.003672312246636e-05,290.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001219024343299,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,0.0005782518419437,289.78326416015625,294.1499938964844,262.6366577148437,261.8514404296875,264.10693359375,262.6610717773437,288.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.3161882129206794e-08,0.0012333870399743,-0.0856402367353439,0.0,0.0,0.0,-0.0212524458765983,60.0,-21.675336837768555,-0.0,-1.0372468750574629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001159408857347,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0001220912090502,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,9.01762759895064e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,0.0001220913836732,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0005791481235064,289.77001953125,294.1499938964844,262.6000061035156,261.8197631835937,264.07440185546875,262.6242370605469,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548637543681e-08,0.0012352984631434,-0.0862198546528816,0.0,0.0,0.0,-0.021363291889429,60.0,-21.72626304626465,-0.0,-1.040464638890626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001159408857347,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0001220912090502,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,9.01762759895064e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,0.0001220913836732,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,0.0005791481235064,289.77001953125,294.1499938964844,262.6000061035156,261.8197631835937,264.07440185546875,262.6242370605469,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548637543681e-08,0.0012352984631434,-0.0862198546528816,0.0,0.0,0.0,-0.021363291889429,60.0,-21.72626304626465,-0.0,-1.040464638890626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0001161246327683,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.000122284705867,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.031919034896418e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001222848659381,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0005800660001114,289.7567138671875,294.1499938964844,262.5633239746094,261.7880554199219,264.041748046875,262.58740234375,288.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.36144765356039e-08,0.0012372559867799,-0.0868133530020713,0.0,0.0,0.0,-0.0214768107980489,60.0,-21.77824783325196,-0.0,-1.0437651098982317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0001161246327683,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.000122284705867,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.031919034896418e-05,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001222848659381,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0005800660001114,289.7567138671875,294.1499938964844,262.5633239746094,261.7880554199219,264.041748046875,262.58740234375,288.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.36144765356039e-08,0.0012372559867799,-0.0868133530020713,0.0,0.0,0.0,-0.0214768107980489,60.0,-21.77824783325196,-0.0,-1.0437651098982317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001163107226602,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0001224806619575,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,9.046392369782552e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001224808365805,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0005809955764561,289.74334716796875,294.1499938964844,262.52667236328125,261.75634765625,264.00897216796875,262.5505676269531,288.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.83087158203125,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001163107226602,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0001224806619575,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,9.046392369782552e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0001224808365805,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,0.0005809955764561,289.74334716796875,294.1499938964844,262.52667236328125,261.75634765625,264.00897216796875,262.5505676269531,288.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.83087158203125,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0001164042114396,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0001225791202159,290.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,9.053663961822168e-05,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,0.000122579280287,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,0.0005814625765196,289.7366638183594,294.1499938964844,262.5083312988281,261.740478515625,263.9925231933594,262.5321655273437,288.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.85735321044922,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543518066406,0.0,0.0,0.0001164976056315,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0001226774766109,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,9.060928277904168e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.000122677636682,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0005819291109219,289.7299499511719,294.1499938964844,262.489990234375,261.724609375,263.9760437011719,262.5137634277344,288.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.88388061523437,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0001166832153103,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0001228729233844,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.075364505406468e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001228730834554,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0005828562425449,289.71649169921875,294.1499938964844,262.4533386230469,261.69287109375,263.9429626464844,262.4769287109375,288.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.936887741088867,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399169921875,0.0,0.0,0.0001166832153103,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0001228729233844,290.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,9.075364505406468e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001228730834554,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,0.0005828562425449,289.71649169921875,294.1499938964844,262.4533386230469,261.69287109375,263.9429626464844,262.4769287109375,288.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.936887741088867,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001168661328847,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001230655470862,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.089591185329482e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0001230657071573,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0005837699864059,289.7029724121094,294.1499938964844,262.4166564941406,261.6611022949219,263.9097900390625,262.4400939941406,288.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-21.9896297454834,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001168661328847,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001230655470862,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.089591185329482e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,0.0001230657071573,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0005837699864059,289.7029724121094,294.1499938964844,262.4166564941406,261.6611022949219,263.9097900390625,262.4400939941406,288.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074704170227,0.0,0.0,0.0,-0.0219349078834056,60.0,-21.9896297454834,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001170437317341,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001232525683008,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,9.103404590860008e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001232527283718,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0005846571293659,289.6894226074219,294.1499938964844,262.3800048828125,261.6293334960937,263.87646484375,262.4032592773437,288.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.04159545898437,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001170437317341,292.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001232525683008,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,9.103404590860008e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001232527283718,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0005846571293659,289.6894226074219,294.1499938964844,262.3800048828125,261.6293334960937,263.87646484375,262.4032592773437,288.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989629464493e-08,0.0012470475630834,-0.0897806957364082,0.0,0.0,0.0,-0.0220446307212114,60.0,-22.04159545898437,-0.0,-1.0603525169017305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,0.0001171475014416,292.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001233618386322,290.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,9.11147508304566e-05,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,0.0001233619987033,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0005851754685863,289.6812438964844,294.1499938964844,262.3580017089844,261.6102600097656,263.8563842773437,262.38116455078125,288.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921151983959e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.07234001159668,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963684082031,0.0,0.0,0.0001172149932244,292.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.0001234329247381,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,9.116724686464296e-05,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0001234330702573,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.0005855126073583,289.6758117675781,294.1499938964844,262.34332275390625,261.5975341796875,263.843017578125,262.366455078125,288.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.09259796142578,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,0.0001172975244116,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0001235198287758,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.123144263867287e-05,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,0.0001235199888469,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0005859248922206,289.6689758300781,294.1499938964844,262.32501220703125,261.5816345214844,263.82623291015625,262.3480529785156,288.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.117582321166992,-0.0,-1.0649558390696257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,0.0001173773271148,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001236038660863,290.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,9.129350655712189e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,0.0001236040116054,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0005863234982825,289.6621398925781,294.1499938964844,262.3066711425781,261.56573486328125,263.8094482421875,262.32965087890625,288.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.142127990722656,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001175288416561,292.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0001237634278368,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.14113552425988e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,0.0001237635733559,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0005870803724974,289.6484375,294.1499938964844,262.2699890136719,261.53387451171875,263.7757568359375,262.2928466796875,288.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.189882278442383,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,0.0001175288416561,292.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0001237634278368,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.14113552425988e-05,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,0.0001237635733559,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416748046875,0.0,0.0,0.0005870803724974,289.6484375,294.1499938964844,262.2699890136719,261.53387451171875,263.7757568359375,262.2928466796875,288.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459658622741,0.0,0.0,0.0,-0.0223443340510129,60.0,-22.189882278442383,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.0001176677469629,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0001239097036886,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.15193886612542e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0001239098492078,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0005877742660231,289.6346740722656,294.1499938964844,262.2333374023437,261.5020446777344,263.7419738769531,262.2560729980469,288.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940437793731,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.23550033569336,-0.0,-1.0716887999251413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.0001176677469629,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0001239097036886,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.15193886612542e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0001239098492078,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,0.0005877742660231,289.6346740722656,294.1499938964844,262.2333374023437,261.5020446777344,263.7419738769531,262.2560729980469,288.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940437793731,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.23550033569336,-0.0,-1.0716887999251413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
