time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
435060,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001177911108243,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001240396086359,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,9.161533671431243e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,0.000124039754155,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0005883904523216,289.620849609375,294.1499938964844,262.1966552734375,261.4701843261719,263.7080993652344,262.21929931640625,288.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.5691311239816066e-08,0.0012550097890198,-0.0921919271349906,0.0,0.0,0.0,-0.0225063618272542,60.0,-22.27837181091309,-0.0,-1.0739369571410864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001177911108243,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001240396086359,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,9.161533671431243e-05,290.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,0.000124039754155,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0005883904523216,289.620849609375,294.1499938964844,262.1966552734375,261.4701843261719,263.7080993652344,262.21929931640625,288.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.5691311239816066e-08,0.0012550097890198,-0.0921919271349906,0.0,0.0,0.0,-0.0225063618272542,60.0,-22.27837181091309,-0.0,-1.0739369571410864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001178986567538,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001241528661921,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,9.16989883990027e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0001241529971593,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0005889277090318,289.6070251464844,294.1499938964844,262.1600036621094,261.43829345703125,263.6741027832031,262.1825256347656,288.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561914045363,3.5825340916062494e-08,0.0012561555486172,-0.0925387814640998,0.0,0.0,0.0,-0.0225728061050176,60.0,-22.31851387023925,-0.0,-1.075898907743067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001178986567538,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001241528661921,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704528808594,0.0,0.0,9.16989883990027e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0001241529971593,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0005889277090318,289.6070251464844,294.1499938964844,262.1600036621094,261.43829345703125,263.6741027832031,262.1825256347656,288.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561914045363,3.5825340916062494e-08,0.0012561555486172,-0.0925387814640998,0.0,0.0,0.0,-0.0225728061050176,60.0,-22.31851387023925,-0.0,-1.075898907743067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,0.0001179452738142,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001242019498022,290.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,9.173524449579418e-05,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,0.0001242020953213,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0005891605396755,289.60009765625,294.1499938964844,262.14166259765625,261.4223327636719,263.6571044921875,262.1641540527344,288.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.588343489013823e-08,0.0012566521763801,-0.0926891043782234,0.0,0.0,0.0,-0.0226016044616699,60.0,-22.33733940124512,-0.0,-1.0767497826691397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0001179863902507,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,0.00012424524175,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.176722232950853e-05,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573608398437,0.0,0.0,0.0001242453872691,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,0.0005893659545108,289.5931396484375,294.1499938964844,262.1233215332031,261.4064025878906,263.6400451660156,262.1457824707031,288.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571261031553,3.593467567952757e-08,0.0012570902472361,-0.0928216949105262,0.0,0.0,0.0,-0.0226270072162151,60.0,-22.355159759521484,-0.0,-1.0775006131780176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001180531908175,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001243155857082,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,9.181917266687378e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001243157312273,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0005896996590308,289.5792236328125,294.1499938964844,262.086669921875,261.3744812011719,263.6059265136719,262.10906982421875,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017919313735554e-08,0.0012578018940985,-0.0930370837450027,0.0,0.0,0.0,-0.0226682722568511,60.0,-22.38821029663086,-0.0,-1.078720899272412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0001180531908175,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001243155857082,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,9.181917266687378e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,0.0001243157312273,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0005896996590308,289.5792236328125,294.1499938964844,262.086669921875,261.3744812011719,263.6059265136719,262.10906982421875,288.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017919313735554e-08,0.0012578018940985,-0.0930370837450027,0.0,0.0,0.0,-0.0226682722568511,60.0,-22.38821029663086,-0.0,-1.078720899272412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0001180969775305,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0001243617007276,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,9.185323142446578e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0001243618316948,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0005899183452129,289.5652770996094,294.1499938964844,262.04998779296875,261.342529296875,263.5717163085937,262.0723876953125,288.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583044590428,3.6072485443128244e-08,0.001258268370293,-0.0931782647967338,0.0,0.0,0.0,-0.0226953234523534,60.0,-22.41693878173828,-0.0,-1.079521254609972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0001180969775305,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0001243617007276,290.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,9.185323142446578e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0001243618316948,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649230957031,0.0,0.0,0.0005899183452129,289.5652770996094,294.1499938964844,262.04998779296875,261.342529296875,263.5717163085937,262.0723876953125,288.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583044590428,3.6072485443128244e-08,0.001258268370293,-0.0931782647967338,0.0,0.0,0.0,-0.0226953234523534,60.0,-22.41693878173828,-0.0,-1.079521254609972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.0001181362749775,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0001244030863745,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,9.188379772240296e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,0.0001244032318936,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0005901146796531,289.5513000488281,294.1499938964844,262.0165100097656,261.31298828125,263.5375061035156,262.0373840332031,288.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587232049554,3.6121463153904194e-08,0.0012586869997903,-0.0933049768209457,0.0,0.0,0.0,-0.0227196030318737,60.0,-22.44172477722168,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,0.0001181362749775,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0001244030863745,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,9.188379772240296e-05,290.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,0.0001244032318936,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0005901146796531,289.5513000488281,294.1499938964844,262.0165100097656,261.31298828125,263.5375061035156,262.0373840332031,288.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587232049554,3.6121463153904194e-08,0.0012586869997903,-0.0933049768209457,0.0,0.0,0.0,-0.0227196030318737,60.0,-22.44172477722168,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0001181882471428,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0001244578161276,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,9.192421566694976e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001244579470949,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0005903742858208,289.53729248046875,294.1499938964844,261.98907470703125,261.2880249023437,263.5033569335937,262.0064392089844,288.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622201884136e-08,0.0012592405546456,-0.0934725180268287,0.0,0.0,0.0,-0.0227517057210207,60.0,-22.46356201171875,-0.0,-1.0811902484419988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0001181882471428,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0001244578161276,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,9.192421566694976e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001244579470949,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,0.0005903742858208,289.53729248046875,294.1499938964844,261.98907470703125,261.2880249023437,263.5033569335937,262.0064392089844,288.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622201884136e-08,0.0012592405546456,-0.0934725180268287,0.0,0.0,0.0,-0.0227517057210207,60.0,-22.46356201171875,-0.0,-1.0811902484419988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0001182171254185,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0001244882296305,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,9.194668382406236e-05,290.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001244883605977,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0005905185826122,289.5302734375,294.1499938964844,261.9775085449219,261.2771911621094,263.4863586425781,261.9932556152344,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.6222218113834976e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695498615503,60.0,-22.473127365112305,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001182470514322,291.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,0.0001245197345269,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,9.19699523365125e-05,290.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001245198654942,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,0.0005906680598855,289.52325439453125,294.1499938964844,261.9673156738281,261.2673645019531,263.46942138671875,261.9814758300781,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.48178100585937,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0001183065469376,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001245823950739,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.201622742693873e-05,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0001245825260411,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0005909652682021,289.5091552734375,294.1499938964844,261.9508056640625,261.25067138671875,263.43585205078125,261.961669921875,288.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.496183395385746,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0001183065469376,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001245823950739,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.201622742693873e-05,290.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0001245825260411,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0005909652682021,289.5091552734375,294.1499938964844,261.9508056640625,261.25067138671875,263.43585205078125,261.961669921875,288.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.496183395385746,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,0.0001183602726086,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0001246389729203,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,9.205801325151695e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0001246391038876,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0005912336055189,289.4950561523437,294.1499938964844,261.93914794921875,261.2377014160156,263.4026794433594,261.94696044921875,288.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.505760192871094,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,0.0001183602726086,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0001246389729203,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,9.205801325151695e-05,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0001246391038876,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0005912336055189,289.4950561523437,294.1499938964844,261.93914794921875,261.2377014160156,263.4026794433594,261.94696044921875,288.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.505760192871094,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,0.0001184020366054,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0001246829488081,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.20905004022643e-05,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,0.0001246830797754,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0005914422799833,289.4809265136719,294.1499938964844,261.9319763183594,261.2281188964844,263.3700561523437,261.93701171875,288.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452654228469334e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837840259075,60.0,-22.50958251953125,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,0.0001184020366054,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0001246829488081,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,9.20905004022643e-05,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454833984375,0.0,0.0,0.0001246830797754,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0005914422799833,289.4809265136719,294.1499938964844,261.9319763183594,261.2281188964844,263.3700561523437,261.93701171875,288.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452654228469334e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837840259075,60.0,-22.50958251953125,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001184262218885,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001247084292117,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,9.210930875269696e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.000124708545627,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0005915630608797,289.4667663574219,294.1499938964844,261.9288330078125,261.2215881347656,263.3380126953125,261.9312744140625,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618122855201,3.648279189860659e-08,0.0012617758475244,-0.0942396819591522,0.0,0.0,0.0,-0.0228987243026494,60.0,-22.507247924804688,-0.0,-1.0855483623117837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001184262218885,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001247084292117,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,9.210930875269696e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.000124708545627,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0005915630608797,289.4667663574219,294.1499938964844,261.9288330078125,261.2215881347656,263.3380126953125,261.9312744140625,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618122855201,3.648279189860659e-08,0.0012617758475244,-0.0942396819591522,0.0,0.0,0.0,-0.0228987243026494,60.0,-22.507247924804688,-0.0,-1.0855483623117837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684631347656,0.0,0.0,0.000118431271403,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001247137406608,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.211323776980862e-05,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,0.000124713871628,291.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0005915883230045,289.45965576171875,294.1499938964844,261.9286804199219,261.2193908691406,263.322265625,261.9300231933594,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648908375453176e-08,0.001261829631403,-0.0942559540271759,0.0,0.0,0.0,-0.0229018442332744,60.0,-22.503232955932617,-0.0,-1.085640946030253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0001184297580039,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.000124712154502,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,9.211205906467512e-05,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001247122709173,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,0.0005915807560086,289.4525756835937,294.1499938964844,261.92938232421875,261.21783447265625,263.30670166015625,261.9296569824219,288.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618500040844,3.648719371085463e-08,0.0012618135660886,-0.0942510664463043,0.0,0.0,0.0,-0.0229009073227643,60.0,-22.49748611450196,-0.0,-1.0856130927550113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.000118408446724,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0001246897008968,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,9.20954771572724e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.000124689831864,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0005914742941968,289.4383544921875,294.1499938964844,261.9331359863281,261.216552734375,263.2760925292969,261.9312744140625,287.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616228777915,3.6460622965250884e-08,0.0012615864397957,-0.0941823348402977,0.0,0.0,0.0,-0.022887734696269,60.0,-22.48087310791016,-0.0,-1.0852222942503432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.000118408446724,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0001246897008968,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,9.20954771572724e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.000124689831864,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470642089844,0.0,0.0,0.0005914742941968,289.4383544921875,294.1499938964844,261.9331359863281,261.216552734375,263.2760925292969,261.9312744140625,287.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616228777915,3.6460622965250884e-08,0.0012615864397957,-0.0941823348402977,0.0,0.0,0.0,-0.022887734696269,60.0,-22.48087310791016,-0.0,-1.0852222942503432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001183595813927,291.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001246382598765,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,9.205747483065352e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001246383762918,291.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0005912302294746,289.4241027832031,294.1499938964844,261.93975830078125,261.2174377441406,263.246337890625,261.93621826171875,287.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611023848876,3.6399722347368886e-08,0.0012610659468919,-0.0940248072147369,0.0,0.0,0.0,-0.0228575449436903,60.0,-22.4561824798584,-0.0,-1.0843267261861913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001183595813927,291.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0001246382598765,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,9.205747483065352e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001246383762918,291.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,0.0005912302294746,289.4241027832031,294.1499938964844,261.93975830078125,261.2174377441406,263.246337890625,261.93621826171875,287.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611023848876,3.6399722347368886e-08,0.0012610659468919,-0.0940248072147369,0.0,0.0,0.0,-0.0228575449436903,60.0,-22.4561824798584,-0.0,-1.0843267261861913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.000118283132906,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0001245577586814,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742248535156,0.0,0.0,9.19980157050304e-05,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0001245578750967,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0005908483290113,289.40985107421875,294.1499938964844,261.9488220214844,261.2201843261719,263.2174072265625,261.94366455078125,287.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602878268808,3.6304438566503456e-08,0.0012602515053004,-0.0937783420085907,0.0,0.0,0.0,-0.0228103119879961,60.0,-22.424543380737305,-0.0,-1.0829263885625553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71661376953125,0.0,0.0,0.000118283132906,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0001245577586814,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742248535156,0.0,0.0,9.19980157050304e-05,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67486572265625,0.0,0.0,0.0001245578750967,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204833984375,0.0,0.0,0.0005908483290113,289.40985107421875,294.1499938964844,261.9488220214844,261.2201843261719,263.2174072265625,261.94366455078125,287.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602878268808,3.6304438566503456e-08,0.0012602515053004,-0.0937783420085907,0.0,0.0,0.0,-0.0228103119879961,60.0,-22.424543380737305,-0.0,-1.0829263885625553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001181789266411,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001244480226887,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.191696881316602e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.000124448139104,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0005903278361074,289.3955993652344,294.1499938964844,261.9599304199219,261.22442626953125,263.1893920898437,261.9534912109375,287.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591775739565,3.617456201254754e-08,0.0012591414852067,-0.0934423506259918,0.0,0.0,0.0,-0.0227459277957677,60.0,-22.385353088378903,-0.0,-1.0810190786969542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,0.0001181789266411,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001244480226887,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.191696881316602e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66070556640625,0.0,0.0,0.000124448139104,291.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0005903278361074,289.3955993652344,294.1499938964844,261.9599304199219,261.22442626953125,263.1893920898437,261.9534912109375,287.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591775739565,3.617456201254754e-08,0.0012591414852067,-0.0934423506259918,0.0,0.0,0.0,-0.0227459277957677,60.0,-22.385353088378903,-0.0,-1.0810190786969542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0001181179686682,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,0.0001243838196387,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,9.18695513973944e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,0.000124383936054,291.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,0.0005900232936255,289.3884582519531,294.1499938964844,261.96612548828125,261.22705078125,263.1757507324219,261.9591369628906,287.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528092876,3.609858723052639e-08,0.0012584920041263,-0.0932457894086837,0.0,0.0,0.0,-0.0227082651108503,60.0,-22.363216400146484,-0.0,-1.0799040950360002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68701171875,0.0,0.0,0.0001180552790174,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.0001243178121512,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,9.182079520542176e-05,290.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,0.0001243179285665,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.0005897101946175,289.3813171386719,294.1499938964844,261.9726867675781,261.2299499511719,263.1623229980469,261.9652099609375,287.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578601017594,3.602045239858853e-08,0.0012578241294249,-0.093043640255928,0.0,0.0,0.0,-0.022669531404972,60.0,-22.33993530273437,-0.0,-1.078758060657492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.0001179209721158,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001241763820871,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.171633428195491e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,0.0001241764985024,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0005890392931178,289.3670654296875,294.1499938964844,261.9866638183594,261.2363586425781,263.1361389160156,261.9783020019531,287.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853066293611846e-08,0.0012563932687044,-0.0926105231046676,0.0,0.0,0.0,-0.0225865542888641,60.0,-22.29086303710937,-0.0,-1.0763049118622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.0001179209721158,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001241763820871,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.171633428195491e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,0.0001241764985024,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0005890392931178,289.3670654296875,294.1499938964844,261.9866638183594,261.2363586425781,263.1361389160156,261.9783020019531,287.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853066293611846e-08,0.0012563932687044,-0.0926105231046676,0.0,0.0,0.0,-0.0225865542888641,60.0,-22.29086303710937,-0.0,-1.0763049118622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001177678423118,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0001240151323145,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.159722685581072e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001240152341779,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0005882743862457,289.352783203125,294.1499938964844,262.00146484375,261.243408203125,263.1109924316406,261.9925537109375,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547975638881,3.5662210962073004e-08,0.0012547618243843,-0.0921166166663169,0.0,0.0,0.0,-0.0224919412285089,60.0,-22.23765563964844,-0.0,-1.0735112709880924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
