time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
437400,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001177678423118,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0001240151323145,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.159722685581072e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181945800781,0.0,0.0,0.0001240152341779,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,0.0005882743862457,289.352783203125,294.1499938964844,262.00146484375,261.243408203125,263.1109924316406,261.9925537109375,287.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547975638881,3.5662210962073004e-08,0.0012547618243843,-0.0921166166663169,0.0,0.0,0.0,-0.0224919412285089,60.0,-22.23765563964844,-0.0,-1.0735112709880924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.0001175926590804,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001238306576851,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,9.146097727352752e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,0.0001238307595485,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0005873992922715,289.3385009765625,294.1499938964844,262.0167236328125,261.2507629394531,263.0867614746094,262.0074157714844,287.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529310770332,3.5443878942942326e-08,0.0012528955703601,-0.0915515348315239,0.0,0.0,0.0,-0.0223837085068225,60.0,-22.180397033691406,-0.0,-1.0703197972361522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,0.0001175926590804,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001238306576851,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,9.146097727352752e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040344238281,0.0,0.0,0.0001238307595485,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0005873992922715,289.3385009765625,294.1499938964844,262.0167236328125,261.2507629394531,263.0867614746094,262.0074157714844,287.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529310770332,3.5443878942942326e-08,0.0012528955703601,-0.0915515348315239,0.0,0.0,0.0,-0.0223837085068225,60.0,-22.180397033691406,-0.0,-1.0703197972361522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001173933560494,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0001236207899637,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.130596299655735e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,0.0001236208918271,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0005864037666469,289.32421875,294.1499938964844,262.031982421875,261.2581481933594,263.0633544921875,262.02252197265625,287.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.519549096608898e-08,0.0012507723877206,-0.0909085497260093,0.0,0.0,0.0,-0.0222605746239423,60.0,-22.11877822875977,-0.0,-1.0666948213611249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001173933560494,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0001236207899637,290.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893249511719,0.0,0.0,9.130596299655735e-05,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,0.0001236208918271,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0005864037666469,289.32421875,294.1499938964844,262.031982421875,261.2581481933594,263.0633544921875,262.02252197265625,287.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.519549096608898e-08,0.0012507723877206,-0.0909085497260093,0.0,0.0,0.0,-0.0222605746239423,60.0,-22.11877822875977,-0.0,-1.0666948213611249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000117283896543,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0001235055242432,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,9.12208342924714e-05,290.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001235056261066,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.000585857022088,289.31707763671875,294.1499938964844,262.0395202636719,261.2617492675781,263.052001953125,262.03009033203125,287.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929475665092,60.0,-22.08615493774414,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001171671174233,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0001233825460076,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,9.113000123761594e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,0.000123382647871,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0005852736649103,289.3099365234375,294.1499938964844,262.0469055175781,261.2652282714844,263.0408935546875,262.0375366210937,287.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.49135262922573e-08,0.0012483621248975,-0.0901785120368003,0.0,0.0,0.0,-0.0221207961440086,60.0,-22.052364349365234,-0.0,-1.0625872448599696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0001169129100162,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.000123114848975,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.093228436540812e-05,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0001231149508384,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0005840038065798,289.295654296875,294.1499938964844,262.0610046386719,261.271728515625,263.0191955566406,262.0520324707031,287.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456885306164,3.4596713049950274e-08,0.0012456539552658,-0.0893580839037895,0.0,0.0,0.0,-0.0219637416303157,60.0,-21.981666564941406,-0.0,-1.0579813647382252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0001169129100162,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.000123114848975,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,9.093228436540812e-05,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0001231149508384,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.0005840038065798,289.295654296875,294.1499938964844,262.0610046386719,261.271728515625,263.0191955566406,262.0520324707031,287.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456885306164,3.4596713049950274e-08,0.0012456539552658,-0.0893580839037895,0.0,0.0,0.0,-0.0219637416303157,60.0,-21.981666564941406,-0.0,-1.0579813647382252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.0001166345828096,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0001228217588504,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,9.071581007447094e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,0.0001228218607138,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0005826135748066,289.2814025878906,294.1499938964844,262.073974609375,261.2773132324219,262.9984130859375,262.06549072265625,287.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427231995388,3.424984384992058e-08,0.0012426888570189,-0.088459625840187,0.0,0.0,0.0,-0.0217917896807193,60.0,-21.906641006469727,-0.0,-1.0529500826805817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.0001166345828096,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0001228217588504,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,9.071581007447094e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,0.0001228218607138,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0005826135748066,289.2814025878906,294.1499938964844,262.073974609375,261.2773132324219,262.9984130859375,262.06549072265625,287.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427231995388,3.424984384992058e-08,0.0012426888570189,-0.088459625840187,0.0,0.0,0.0,-0.0217917896807193,60.0,-21.906641006469727,-0.0,-1.0529500826805817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.569091796875,0.0,0.0,0.00011633890972,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001225104060722,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,9.048583888215944e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001225105079356,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0005811366136185,289.26715087890625,294.1499938964844,262.0853271484375,261.28173828125,262.9783020019531,262.07781982421875,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.388135638715539e-08,0.0012395388912409,-0.0875049382448196,0.0,0.0,0.0,-0.0216091182082891,60.0,-21.82920455932617,-0.0,-1.0476182410457113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.569091796875,0.0,0.0,0.00011633890972,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001225104060722,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,9.048583888215944e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001225105079356,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0005811366136185,289.26715087890625,294.1499938964844,262.0853271484375,261.28173828125,262.9783020019531,262.07781982421875,287.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.388135638715539e-08,0.0012395388912409,-0.0875049382448196,0.0,0.0,0.0,-0.0216091182082891,60.0,-21.82920455932617,-0.0,-1.0476182410457113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001160339088528,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001221892307512,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,9.02486135601066e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001221893180627,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0005796130863018,289.2529296875,294.1499938964844,262.0946960449219,261.2846374511719,262.9590148925781,262.0881652832031,287.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363230343908,3.350124089251949e-08,0.0012362896231934,-0.0865198820829391,0.0,0.0,0.0,-0.0214206855744123,60.0,-21.75078010559082,-0.0,-1.042132424800002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0001160339088528,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0001221892307512,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,9.02486135601066e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001221893180627,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735107421875,0.0,0.0,0.0005796130863018,289.2529296875,294.1499938964844,262.0946960449219,261.2846374511719,262.9590148925781,262.0881652832031,287.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363230343908,3.350124089251949e-08,0.0012362896231934,-0.0865198820829391,0.0,0.0,0.0,-0.0214206855744123,60.0,-21.75078010559082,-0.0,-1.042132424800002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,0.0001158807353931,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,0.0001220279300468,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.012948430608958e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.0001220280246343,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,0.0005788479465991,289.2458190917969,294.1499938964844,262.0985412597656,261.28546142578125,262.9495849609375,262.0926818847656,287.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331034648113018e-08,0.001234657713212,-0.086025096476078,0.0,0.0,0.0,-0.0213260520249605,60.0,-21.711759567260746,-0.0,-1.0393827665211577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53985595703125,0.0,0.0,0.0001157288206741,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001218679535668,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,9.001132275443524e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0001218680408783,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0005780890933237,289.2387084960937,294.1499938964844,262.1017150878906,261.2857666015625,262.9403381347656,262.0965881347656,287.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330723693594,3.3121018816473224e-08,0.0012330391909927,-0.0855343043804168,0.0,0.0,0.0,-0.0212321951985359,60.0,-21.673311233520508,-0.0,-1.0366593272692628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,0.0001154315323219,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001215548909385,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,8.97801000974141e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.000121554985526,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0005766040994785,289.2245178222656,294.1499938964844,262.1058959960937,261.2848205566406,262.92218017578125,262.10260009765625,287.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,-0.021048529073596,60.0,-21.598682403564453,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,0.0001154315323219,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001215548909385,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,8.97801000974141e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,0.000121554985526,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0005766040994785,289.2245178222656,294.1499938964844,262.1058959960937,261.2848205566406,262.92218017578125,262.10260009765625,287.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750524070479514e-08,0.001229871995747,-0.0845737010240554,0.0,0.0,0.0,-0.021048529073596,60.0,-21.598682403564453,-0.0,-1.0313401332950889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001151500255218,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0001212584538734,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,8.95611519808881e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001212585484609,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0005751979188062,289.2103576660156,294.1499938964844,262.1069030761719,261.281494140625,262.9045715332031,262.10546875,287.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399697147411644e-08,0.0012268729042261,-0.0836638957262039,0.0,0.0,0.0,-0.0208746138960123,60.0,-21.52913475036621,-0.0,-1.0263159566648029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,0.0001151500255218,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0001212584538734,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766540527344,0.0,0.0,8.95611519808881e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001212585484609,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0005751979188062,289.2103576660156,294.1499938964844,262.1069030761719,261.281494140625,262.9045715332031,262.10546875,287.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269052676856,3.2399697147411644e-08,0.0012268729042261,-0.0836638957262039,0.0,0.0,0.0,-0.0208746138960123,60.0,-21.52913475036621,-0.0,-1.0263159566648029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0001148886294686,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.0001209831971209,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,8.935783989727497e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0001209832844324,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.0005738922045566,289.1961975097656,294.1499938964844,262.1043395996094,261.27545166015625,262.8872985839844,262.1052551269531,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241200311109,3.20739381720614e-08,0.0012240880168974,-0.082818903028965,0.0,0.0,0.0,-0.0207131225615739,60.0,-21.46538352966309,-0.0,-1.0216616175284798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0001148886294686,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.0001209831971209,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,8.935783989727497e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0001209832844324,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.0005738922045566,289.1961975097656,294.1499938964844,262.1043395996094,261.27545166015625,262.8872985839844,262.1052551269531,287.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241200311109,3.20739381720614e-08,0.0012240880168974,-0.082818903028965,0.0,0.0,0.0,-0.0207131225615739,60.0,-21.46538352966309,-0.0,-1.0216616175284798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0001146536014857,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0001207356981467,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,8.917504601413384e-05,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,0.0001207357854582,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0005727182142436,289.1820373535156,294.1499938964844,262.0977478027344,261.2664489746094,262.870361328125,262.101318359375,287.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216158211231,3.178103824552636e-08,0.0012215840397402,-0.0820590034127235,0.0,0.0,0.0,-0.0205679237842559,60.0,-21.409313201904297,-0.0,-1.0174858289246913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0001146536014857,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0001207356981467,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,8.917504601413384e-05,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,0.0001207357854582,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0005727182142436,289.1820373535156,294.1499938964844,262.0977478027344,261.2664489746094,262.870361328125,262.101318359375,287.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216158211231,3.178103824552636e-08,0.0012215840397402,-0.0820590034127235,0.0,0.0,0.0,-0.0205679237842559,60.0,-21.409313201904297,-0.0,-1.0174858289246913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.0001145472051575,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0001206236556754,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44171142578125,0.0,0.0,8.909228927223012e-05,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0001206237429869,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,0.0005721867200918,289.1749572753906,294.1499938964844,262.09283447265625,261.2607421875,262.8619689941406,262.0978088378906,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204820523038,3.164844031289249e-08,0.0012204503873363,-0.0817149430513382,0.0,0.0,0.0,-0.0205021891742944,60.0,-21.38455581665039,-0.0,-1.0155982721471449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,0.0001144486377597,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,0.00012051986414,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,8.901562250684947e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0001205199514515,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,0.0005716943414881,289.1678771972656,294.1499938964844,262.0867614746094,261.2541809082031,262.8536071777344,262.09326171875,287.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194317532703,3.1525601684734283e-08,0.0012194002047181,-0.08139618486166,0.0,0.0,0.0,-0.0204412955790758,60.0,-21.36208152770996,-0.0,-1.0138511186141841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,0.0001142747350968,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,0.0001203367355628,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,8.88803624548018e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.0001203368228743,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,0.0005708256503567,289.1537475585937,294.1499938964844,262.07098388671875,261.2383117675781,262.8369445800781,262.0806579589844,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308879044900095e-08,0.0012175474548712,-0.0808337405323982,0.0,0.0,0.0,-0.0203338582068681,60.0,-21.324382781982425,-0.0,-1.0107724079944093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,0.0001142747350968,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,0.0001203367355628,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,8.88803624548018e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,0.0001203368228743,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,0.0005708256503567,289.1537475585937,294.1499938964844,262.07098388671875,261.2383117675781,262.8369445800781,262.0806579589844,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308879044900095e-08,0.0012175474548712,-0.0808337405323982,0.0,0.0,0.0,-0.0203338582068681,60.0,-21.324382781982425,-0.0,-1.0107724079944093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001141292159445,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.0001201835038955,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,8.876718493411317e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.000120183583931,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.0005700988112948,289.1396179199219,294.1499938964844,262.04998779296875,261.21856689453125,262.8202209472656,262.0634155273437,287.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160282349213,3.11275343278794e-08,0.0012159970356151,-0.0803630501031875,0.0,0.0,0.0,-0.0202439595013856,60.0,-21.295961380004883,-0.0,-1.0081998169653161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001141292159445,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.0001201835038955,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,8.876718493411317e-05,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.000120183583931,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667297363281,0.0,0.0,0.0005700988112948,289.1396179199219,294.1499938964844,262.04998779296875,261.21856689453125,262.8202209472656,262.0634155273437,287.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160282349213,3.11275343278794e-08,0.0012159970356151,-0.0803630501031875,0.0,0.0,0.0,-0.0202439595013856,60.0,-21.295961380004883,-0.0,-1.0081998169653161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0001139926171163,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0001200396582134,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,8.866094140103087e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.000120039738249,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0005694164428859,289.1254577636719,294.1499938964844,262.0256652832031,261.196533203125,262.80340576171875,262.0418395996094,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.0957302499246e-08,0.0012145418440923,-0.0799211636185646,0.0,0.0,0.0,-0.0201595705002546,60.0,-21.2747859954834,-0.0,-1.0057878796487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0001139926171163,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0001200396582134,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,8.866094140103087e-05,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.000120039738249,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.0005694164428859,289.1254577636719,294.1499938964844,262.0256652832031,261.196533203125,262.80340576171875,262.0418395996094,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.0957302499246e-08,0.0012145418440923,-0.0799211636185646,0.0,0.0,0.0,-0.0201595705002546,60.0,-21.2747859954834,-0.0,-1.0057878796487785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.000113844856969,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0001198840545839,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,8.854601765051484e-05,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001198841418954,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0005686783697456,289.111328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7864074707031,262.0177917480469,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315824384641e-08,0.0012129676761105,-0.0794431045651435,0.0,0.0,0.0,-0.0200682841241359,60.0,-21.25531005859375,-0.0,-1.0031820352196521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.000113844856969,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0001198840545839,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,8.854601765051484e-05,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001198841418954,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399963378906,0.0,0.0,0.0005686783697456,289.111328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7864074707031,262.0177917480469,287.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315824384641e-08,0.0012129676761105,-0.0794431045651435,0.0,0.0,0.0,-0.0200682841241359,60.0,-21.25531005859375,-0.0,-1.0031820352196521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0001137665312853,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001198015816044,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,8.848509605741128e-05,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.0001198016616399,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0005682870978489,289.104248046875,294.1499938964844,261.9870300292969,261.1625671386719,262.77783203125,262.00518798828125,287.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121639447286,3.0675550988235045e-08,0.001212133327499,-0.0791896879673004,0.0,0.0,0.0,-0.0200198981910944,60.0,-21.245349884033203,-0.0,-1.0018022322810793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0001136851060437,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.0001197158271679,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,8.842176612233743e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0001197159072034,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.0005678803427144,289.09716796875,294.1499938964844,261.9735717773437,261.1510009765625,262.76922607421875,261.99224853515625,287.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296301335,3.0574071274713794e-08,0.0012112658005207,-0.0789261907339096,0.0,0.0,0.0,-0.0199695900082588,60.0,-21.235105514526367,-0.0,-1.0003685702031365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001135126367444,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001195342192659,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,8.828761929180473e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001195342920254,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0005670188693329,289.0830383300781,294.1499938964844,261.9458312988281,261.12744140625,262.7518920898437,261.96551513671875,287.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094588018953,3.0359142755287394e-08,0.0012094284174963,-0.0783680826425552,0.0,0.0,0.0,-0.0198630429804325,60.0,-21.21368980407715,-0.0,-9.973356185355445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.0001135126367444,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001195342192659,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,8.828761929180473e-05,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001195342920254,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0005670188693329,289.0830383300781,294.1499938964844,261.9458312988281,261.12744140625,262.7518920898437,261.96551513671875,287.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094588018953,3.0359142755287394e-08,0.0012094284174963,-0.0783680826425552,0.0,0.0,0.0,-0.0198630429804325,60.0,-21.21368980407715,-0.0,-9.973356185355445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
