time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439740,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001133285404648,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0001193403586512,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,8.814443572191522e-05,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0001193404314108,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0005660993047058,289.06890869140625,294.1499938964844,261.91705322265625,261.1033935546875,262.7343139648437,261.9376525878906,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074973201379,3.012972626947885e-08,0.0012074671685695,-0.0777722671627998,0.0,0.0,0.0,-0.0197493135929107,60.0,-21.19083595275879,-0.0,-9.94103288576298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0001133285404648,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0001193403586512,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,8.814443572191522e-05,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374328613281,0.0,0.0,0.0001193404314108,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0005660993047058,289.06890869140625,294.1499938964844,261.91705322265625,261.1033935546875,262.7343139648437,261.9376525878906,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074973201379,3.012972626947885e-08,0.0012074671685695,-0.0777722671627998,0.0,0.0,0.0,-0.0197493135929107,60.0,-21.19083595275879,-0.0,-9.94103288576298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,0.0001131318858824,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001191332703456,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,8.799148054094985e-05,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0001191333431052,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0005651169340126,289.0547790527344,294.1499938964844,261.8872375488281,261.0787658691406,262.7165222167969,261.9087219238281,287.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054019607603,2.9884652974487835e-08,0.0012053721584379,-0.0771357119083404,0.0,0.0,0.0,-0.0196278225630521,60.0,-21.166549682617188,-0.0,-9.90656232602305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,0.0001131318858824,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001191332703456,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,8.799148054094985e-05,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0001191333431052,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0005651169340126,289.0547790527344,294.1499938964844,261.8872375488281,261.0787658691406,262.7165222167969,261.9087219238281,287.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054019607603,2.9884652974487835e-08,0.0012053721584379,-0.0771357119083404,0.0,0.0,0.0,-0.0196278225630521,60.0,-21.166549682617188,-0.0,-9.90656232602305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,0.0001129243464674,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0001189147224067,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,8.783006342127919e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0001189147951663,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0005640802555717,289.0406494140625,294.1499938964844,261.8564147949219,261.0535888671875,262.698486328125,261.8788452148437,287.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031907681375,2.962601897138484e-08,0.0012031610822305,-0.0764638260006904,0.0,0.0,0.0,-0.01949960924685,60.0,-21.140962600708008,-0.0,-9.87024861842656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,0.0001129243464674,291.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0001189147224067,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,8.783006342127919e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,0.0001189147951663,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,0.0005640802555717,289.0406494140625,294.1499938964844,261.8564147949219,261.0535888671875,262.698486328125,261.8788452148437,287.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031907681375,2.962601897138484e-08,0.0012031610822305,-0.0764638260006904,0.0,0.0,0.0,-0.01949960924685,60.0,-21.140962600708008,-0.0,-9.87024861842656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001128166913986,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0001188013484352,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,8.774632442509755e-05,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001188014284707,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,0.0005635424749925,289.0335998535156,294.1499938964844,261.84063720703125,261.040771484375,262.6893615722656,261.863525390625,287.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491852515661776e-08,0.0012020141584798,-0.0761152505874633,0.0,0.0,0.0,-0.0194330997765064,60.0,-21.127695083618164,-0.0,-9.85143699949731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,0.0001127066279877,291.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0001186854497063,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,8.766072278376669e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,0.0001186855224659,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.0005629927036352,289.0265197753906,294.1499938964844,261.8246459960937,261.02783203125,262.68017578125,261.84796142578125,287.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354692898664325e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.114152908325195,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001124794143834,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001184461871162,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,8.74840043252334e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001184462598757,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.000561857712455,289.0124206542969,294.1499938964844,261.7919311523437,261.0014953613281,262.66162109375,261.816162109375,287.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071548723891283e-08,0.0011984209995716,-0.0750230774283409,0.0,0.0,0.0,-0.0192247405648231,60.0,-21.08626365661621,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001124794143834,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001184461871162,290.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,8.74840043252334e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001184462598757,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.000561857712455,289.0124206542969,294.1499938964844,261.7919311523437,261.0014953613281,262.66162109375,261.816162109375,287.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071548723891283e-08,0.0011984209995716,-0.0750230774283409,0.0,0.0,0.0,-0.0192247405648231,60.0,-21.08626365661621,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,0.0001122450485127,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001181993866339,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,8.730171975912526e-05,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,0.0001181994593935,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0005606869817711,288.99835205078125,294.1499938964844,261.75830078125,260.9745178222656,262.6427917480469,261.78350830078125,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.057558059692383,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,0.0001122450485127,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001181993866339,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,8.730171975912526e-05,290.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,0.0001181994593935,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0005606869817711,288.99835205078125,294.1499938964844,261.75830078125,260.9745178222656,262.6427917480469,261.78350830078125,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.057558059692383,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0001120045635616,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0001179461469291,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,8.711466944077983e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001179462124127,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0005594857502728,288.9842529296875,294.1499938964844,261.7238464355469,260.94696044921875,262.6236877441406,261.7499694824219,287.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.02825355529785,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,0.0001120045635616,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0001179461469291,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,8.711466944077983e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001179462124127,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,0.0005594857502728,288.9842529296875,294.1499938964844,261.7238464355469,260.94696044921875,262.6236877441406,261.7499694824219,287.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.02825355529785,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0001117598294513,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0001176884325104,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,8.69243303895928e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.00011768850527,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0005582632729783,288.97021484375,294.1499938964844,261.68853759765625,260.91876220703125,262.6042785644531,261.7156066894531,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-20.998607635498047,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.0001117598294513,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0001176884325104,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,8.69243303895928e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.00011768850527,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0005582632729783,288.97021484375,294.1499938964844,261.68853759765625,260.91876220703125,262.6042785644531,261.7156066894531,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-20.998607635498047,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,0.0001116365820053,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001175586439785,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,8.682846237206832e-05,290.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,0.0001175587094621,291.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0005576476105488,288.9631652832031,294.1499938964844,261.67059326171875,260.9044189453125,262.5944519042969,261.6981201171875,287.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-20.98375129699707,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0001115129125537,291.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0001174284188891,290.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,8.673228148836643e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,0.0001174284843727,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0005570298526436,288.9561462402344,294.1499938964844,261.6524353027344,260.889892578125,262.5845642089844,261.680419921875,287.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-20.96893882751465,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,0.0001112659083446,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,0.0001171683106804,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,8.654016710352153e-05,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.000117168376164,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,0.0005557960248552,288.9421081542969,294.1499938964844,261.6155700683594,260.8603820800781,262.56451416015625,261.6444396972656,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.93968963623047,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,0.0001112659083446,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,0.0001171683106804,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,8.654016710352153e-05,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21240234375,0.0,0.0,0.000117168376164,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795349121094,0.0,0.0,0.0005557960248552,288.9421081542969,294.1499938964844,261.6155700683594,260.8603820800781,262.56451416015625,261.6444396972656,287.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.93968963623047,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001110199882532,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.000116909344797,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,8.634888945380226e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,0.0001169094102806,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0005545676103793,288.9281005859375,294.1499938964844,261.5780029296875,260.8302001953125,262.5441589355469,261.6077880859375,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.910945892333984,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001110199882532,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.000116909344797,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,8.634888945380226e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985778808594,0.0,0.0,0.0001169094102806,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0005545676103793,288.9281005859375,294.1499938964844,261.5780029296875,260.8302001953125,262.5441589355469,261.6077880859375,287.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.910945892333984,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2092590332031,0.0,0.0,0.0001107740827137,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.0001166504007414,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,8.615763363195583e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,0.0001166504589491,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.000553339254111,288.9140930175781,294.1499938964844,261.5397033691406,260.7993469238281,262.5234680175781,261.5704040527344,287.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.882856369018555,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2092590332031,0.0,0.0,0.0001107740827137,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.0001166504007414,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,8.615763363195583e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,0.0001166504589491,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528625488281,0.0,0.0,0.000553339254111,288.9140930175781,294.1499938964844,261.5397033691406,260.7993469238281,262.5234680175781,261.5704040527344,287.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.882856369018555,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,0.000110525295895,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,0.0001163884080597,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,8.596412953920662e-05,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001163884735433,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,0.0005520965205505,288.9001159667969,294.1499938964844,261.5007629394531,260.7677917480469,262.50250244140625,261.5324401855469,287.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.854936599731445,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19512939453125,0.0,0.0,0.000110525295895,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,0.0001163884080597,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,8.596412953920662e-05,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,0.0001163884735433,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,0.0005520965205505,288.9001159667969,294.1499938964844,261.5007629394531,260.7677917480469,262.50250244140625,261.5324401855469,287.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.854936599731445,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0001103997565223,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.0001162562184617,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,8.58664934639819e-05,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001162562766694,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.0005514694494195,288.89312744140625,294.1499938964844,261.4810791015625,260.7517395019531,262.4918518066406,261.51318359375,287.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.840959548950195,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0001102735623135,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0001161233303719,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,8.576834079576656e-05,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.0001161233885795,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0005508390604518,288.8861389160156,294.1499938964844,261.4612121582031,260.73553466796875,262.48114013671875,261.4937744140625,287.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.826963424682617,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,0.000110019238491,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.000115855509648,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,8.557052933610976e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.0001158555751317,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.0005495686782523,288.8721923828125,294.1499938964844,261.4210510253906,260.7025451660156,262.4594421386719,261.4544677734375,287.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.79891967773437,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,0.000110019238491,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.000115855509648,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14312744140625,0.0,0.0,8.557052933610976e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.0001158555751317,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.0005495686782523,288.8721923828125,294.1499938964844,261.4210510253906,260.7025451660156,262.4594421386719,261.4544677734375,287.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.79891967773437,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,0.0001097629719879,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0001155856516561,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,8.537121175322682e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001155857171397,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0005482885753735,288.8582458496094,294.1499938964844,261.3803405761719,260.6688537597656,262.4374694824219,261.4147033691406,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.770830154418945,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15283203125,0.0,0.0,0.0001097629719879,291.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0001155856516561,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,8.537121175322682e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001155857171397,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09967041015625,0.0,0.0,0.0005482885753735,288.8582458496094,294.1499938964844,261.3803405761719,260.6688537597656,262.4374694824219,261.4147033691406,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.770830154418945,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0001095046754926,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0001153136545326,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,8.51703152875416e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001153137127403,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0005469983443617,288.8443298339844,294.1499938964844,261.339111328125,260.6344299316406,262.4150695800781,261.37432861328125,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.74271011352539,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0001095046754926,291.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0001153136545326,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,8.51703152875416e-05,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001153137127403,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0005469983443617,288.8443298339844,294.1499938964844,261.339111328125,260.6344299316406,262.4150695800781,261.37432861328125,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.74271011352539,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001092449601856,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0001150401585618,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,8.496831287629902e-05,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0001150402167695,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0005457010120153,288.8304138183594,294.1499938964844,261.2973937988281,260.5992431640625,262.39239501953125,261.3335266113281,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.71459007263184,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001092449601856,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0001150401585618,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1019897460937,0.0,0.0,8.496831287629902e-05,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0001150402167695,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0005457010120153,288.8304138183594,294.1499938964844,261.2973937988281,260.5992431640625,262.39239501953125,261.3335266113281,287.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.71459007263184,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177673339844,0.0,0.0,0.0001091146041289,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0001149028903455,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,8.486692240694538e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001149029485532,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0005450498429127,288.823486328125,294.1499938964844,261.2763366699219,260.58135986328125,262.38092041015625,261.3129577636719,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.70053482055664,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107788085937,0.0,0.0,0.0001089839497581,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,0.000114765309263,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0883483886719,0.0,0.0,8.476530638290569e-05,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0001147653601947,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,0.0005443972186185,288.8165588378906,294.1499938964844,261.25518798828125,260.5633239746094,262.3693542480469,261.292236328125,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.686492919921875,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.0001087219279725,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,0.0001144893831224,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,8.456151408609003e-05,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.00011448944133,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,0.0005430883611552,288.8026733398437,294.1499938964844,261.21258544921875,260.5266418457031,262.345947265625,261.25048828125,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.658451080322266,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
