time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
442080,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,0.0001087219279725,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,0.0001144893831224,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,8.456151408609003e-05,290.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07501220703125,0.0,0.0,0.00011448944133,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,0.0005430883611552,288.8026733398437,294.1499938964844,261.21258544921875,260.5266418457031,262.345947265625,261.25048828125,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.658451080322266,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,0.0001084592586266,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0001142127803177,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,8.435721247224137e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001142128385254,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0005417762440629,288.7888488769531,294.1499938964844,261.16961669921875,260.4891967773437,262.3222045898437,261.2084045410156,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.630475997924805,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,0.0001084592586266,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0001142127803177,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,8.435721247224137e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001142128385254,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03338623046875,0.0,0.0,0.0005417762440629,288.7888488769531,294.1499938964844,261.16961669921875,260.4891967773437,262.3222045898437,261.2084045410156,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.630475997924805,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001081961236195,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,0.0001139356900239,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,8.415255433646962e-05,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,0.0001139357409556,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,0.0005404618568718,288.7750244140625,294.1499938964844,261.1262512207031,260.4509582519531,262.2981262207031,261.1659240722656,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.602596282958984,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,0.0001081961236195,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,0.0001139356900239,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,8.415255433646962e-05,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477600097656,0.0,0.0,0.0001139357409556,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,0.0005404618568718,288.7750244140625,294.1499938964844,261.1262512207031,260.4509582519531,262.2981262207031,261.1659240722656,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.602596282958984,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,0.0001079328212654,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0001136584178311,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,8.39477579575032e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0001136584687628,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0005391465965658,288.7611999511719,294.1499938964844,261.08258056640625,260.4119873046875,262.273681640625,261.12310791015625,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.574827194213867,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,0.0001079328212654,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0001136584178311,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,8.39477579575032e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,0.0001136584687628,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0005391465965658,288.7611999511719,294.1499938964844,261.08258056640625,260.4119873046875,262.273681640625,261.12310791015625,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.574827194213867,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0001078011409845,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0001135197526309,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0270690917969,0.0,0.0,8.384534157812595e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273742675781,0.0,0.0,0.0001135198108386,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0005384888499975,288.7543029785156,294.1499938964844,261.0606384277344,260.3921813964844,262.2613525390625,261.10162353515625,287.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.56098365783692,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04119873046875,0.0,0.0,0.0001076695261872,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0001133811601903,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,8.374297613045201e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,0.000113381211122,291.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938049316406,0.0,0.0,0.0005378313944675,288.7474060058594,294.1499938964844,261.03863525390625,260.3721923828125,262.2489318847656,261.0800476074219,287.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.547176361083984,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,0.0001074065439752,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.0001131042226916,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,8.353843441000208e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,0.0001131042736233,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.000536517763976,288.733642578125,294.1499938964844,260.9944152832031,260.3316345214844,262.22381591796875,261.03668212890625,287.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.519695281982425,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,0.0001074065439752,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.0001131042226916,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,8.353843441000208e-05,290.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,0.0001131042736233,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.000536517763976,288.733642578125,294.1499938964844,260.9944152832031,260.3316345214844,262.22381591796875,261.03668212890625,287.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.519695281982425,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0001071432052413,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.000112826914119,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,8.33336089272052e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001128269650507,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.000535202329047,288.71990966796875,294.1499938964844,260.95001220703125,260.290283203125,262.1983947753906,260.9928894042969,287.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113926410675,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.49244499206543,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,0.0001071432052413,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.000112826914119,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,8.33336089272052e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935302734375,0.0,0.0,0.0001128269650507,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.000535202329047,288.71990966796875,294.1499938964844,260.95001220703125,260.290283203125,262.1983947753906,260.9928894042969,287.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113926410675,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.49244499206543,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0001068782585207,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0001125479102483,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,8.31275392556563e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,0.00011254796118,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0005338788614608,288.7061767578125,294.1499938964844,260.9036865234375,260.24664306640625,262.1726379394531,260.9485168457031,287.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.46554374694824,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0001068782585207,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0001125479102483,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,8.31275392556563e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800109863281,0.0,0.0,0.00011254796118,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0005338788614608,288.7061767578125,294.1499938964844,260.9036865234375,260.24664306640625,262.1726379394531,260.9485168457031,287.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.46554374694824,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,0.0001066067488864,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0001122620087699,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,8.291636913781986e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665222167969,0.0,0.0,0.0001122620524256,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0005325226229615,288.6924743652344,294.1499938964844,260.8539733886719,260.19940185546875,262.1465148925781,260.90203857421875,287.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.43972396850586,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,0.0001066067488864,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0001122620087699,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,8.291636913781986e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665222167969,0.0,0.0,0.0001122620524256,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0005325226229615,288.6924743652344,294.1499938964844,260.8539733886719,260.19940185546875,262.1465148925781,260.90203857421875,287.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.43972396850586,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,0.0001064691387,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,0.0001121170935221,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,8.280933980131522e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,0.0001121171444538,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,0.0005318352486938,288.6856384277344,294.1499938964844,260.82794189453125,260.17449951171875,262.1332702636719,260.8778076171875,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.42729759216309,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,0.0001063303861883,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.0001119709850172,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,8.270142279798165e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001119710286729,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280700683594,0.0,0.0,0.0005311421118676,288.6788024902344,294.1499938964844,260.8011474609375,260.1488342285156,262.11993408203125,260.8528747558594,287.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.415212631225582,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,0.0001060501963365,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001116759231081,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,8.248349331552163e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0001116759740398,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.000529742508661,288.6651306152344,294.1499938964844,260.7455139160156,260.0953063964844,262.09283447265625,260.8009033203125,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.39208984375,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,0.0001060501963365,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.0001116759231081,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,8.248349331552163e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0001116759740398,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,0.000529742508661,288.6651306152344,294.1499938964844,260.7455139160156,260.0953063964844,262.09283447265625,260.8009033203125,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.39208984375,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,0.0001057675326592,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.000111378270958,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,8.226364298025146e-05,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001113783146138,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0005283305654302,288.6514892578125,294.1499938964844,260.6873779296875,260.0390625,262.06524658203125,260.7465515136719,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.37018203735352,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,0.0001057675326592,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.000111378270958,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,8.226364298025146e-05,290.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.0001113783146138,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0005283305654302,288.6514892578125,294.1499938964844,260.6873779296875,260.0390625,262.06524658203125,260.7465515136719,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.37018203735352,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,0.0001054834210663,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001110790835809,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,8.20426648715511e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0001110791345126,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0005269113462418,288.63787841796875,294.1499938964844,260.626953125,259.9804077148437,262.0370788574219,260.689697265625,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.349624633789062,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311828613281,0.0,0.0,0.0001054834210663,291.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0001110790835809,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125061035156,0.0,0.0,8.20426648715511e-05,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0001110791345126,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88885498046875,0.0,0.0,0.0005269113462418,288.63787841796875,294.1499938964844,260.626953125,259.9804077148437,262.0370788574219,260.689697265625,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.349624633789062,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0001051987637765,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.0001107793286792,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,8.182127203326672e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,0.0001107793723349,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.000525489449501,288.6242980957031,294.1499938964844,260.5645751953125,259.919677734375,262.00830078125,260.6307067871094,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.330337524414062,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0001051987637765,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.0001107793286792,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,8.182127203326672e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994140625,0.0,0.0,0.0001107793723349,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.000525489449501,288.6242980957031,294.1499938964844,260.5645751953125,259.919677734375,262.00830078125,260.6307067871094,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.330337524414062,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.0001050564897013,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0001106295094359,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924560546875,0.0,0.0,8.171061199391261e-05,290.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001106295530917,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0005247787339612,288.61749267578125,294.1499938964844,260.53277587890625,259.8886413574219,261.9936828613281,260.6005554199219,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.32111167907715,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0001049144993885,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0001104799885069,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,8.160017750924453e-05,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,0.0001104800321627,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.000524069473613,288.6107177734375,294.1499938964844,260.50054931640625,259.857177734375,261.9789123535156,260.5699462890625,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.312191009521484,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,0.000104631864815,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001101823654607,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,8.138034900184721e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,0.0001101824091165,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0005226577050052,288.59716796875,294.1499938964844,260.43511962890625,259.79315185546875,261.9488525390625,260.5075378417969,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.29529190063477,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,0.000104631864815,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001101823654607,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724670410156,0.0,0.0,8.138034900184721e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87274169921875,0.0,0.0,0.0001101824091165,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0005226577050052,288.59716796875,294.1499938964844,260.43511962890625,259.79315185546875,261.9488525390625,260.5075378417969,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.29529190063477,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.0001043511365423,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,0.0001098867360269,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,8.116200478980318e-05,290.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.0001098867796827,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,0.0005212553660385,288.5836486816406,294.1499938964844,260.3686218261719,259.7279663085937,261.9182434082031,260.4438781738281,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.27939987182617,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.0001043511365423,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,0.0001098867360269,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591613769531,0.0,0.0,8.116200478980318e-05,290.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85943603515625,0.0,0.0,0.0001098867796827,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,0.0005212553660385,288.5836486816406,294.1499938964844,260.3686218261719,259.7279663085937,261.9182434082031,260.4438781738281,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.27939987182617,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.0001040737479343,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0001095946354325,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,8.094625809462741e-05,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,0.0001095946790883,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0005198697908781,288.5701599121094,294.1499938964844,260.3013000488281,259.661865234375,261.886962890625,260.3791809082031,287.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.26460266113281,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,0.0001040737479343,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0001095946354325,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,8.094625809462741e-05,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8461608886719,0.0,0.0,0.0001095946790883,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.0005198697908781,288.5701599121094,294.1499938964844,260.3013000488281,259.661865234375,261.886962890625,260.3791809082031,287.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.26460266113281,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0001037999390973,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,0.0001093063037842,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,8.073329809121788e-05,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001093063474399,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,0.0005185020854696,288.5566711425781,294.1499938964844,260.2334289550781,259.5951843261719,261.85504150390625,260.313720703125,287.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-20.25076103210449,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0001037999390973,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,0.0001093063037842,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326416015625,0.0,0.0,8.073329809121788e-05,290.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.0001093063474399,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108825683594,0.0,0.0,0.0005185020854696,288.5566711425781,294.1499938964844,260.2334289550781,259.5951843261719,261.85504150390625,260.313720703125,287.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,-0.0138631351292133,60.0,-20.25076103210449,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,0.0001036647372529,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,0.0001091639278456,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260192871094,0.0,0.0,8.062813867582008e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0001091639715014,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,0.00051782670198,288.5499572753906,294.1499938964844,260.19940185546875,259.5617370605469,261.8388671875,260.2807922363281,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.24419212341309,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363647460937,0.0,0.0,0.0001035307868733,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,0.0001090228761313,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,8.052395423874259e-05,290.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196716308594,0.0,0.0,0.0001090229125111,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7979431152344,0.0,0.0,0.0005171575467102,288.5432434082031,294.1499938964844,260.16534423828125,259.5282287597656,261.8225402832031,260.24774169921875,287.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629781544208,0.0,0.0,0.0,-0.0136968782171607,60.0,-20.237842559814453,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
