time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444420,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0001032675500027,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,0.0001087456766981,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,8.031921606743708e-05,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001087457130779,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,0.0005158426938578,288.5298156738281,294.1499938964844,260.0973205566406,259.4612731933594,261.7893371582031,260.1815795898437,286.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.045106116682291,0.0,0.0,0.0,-0.0135342804715037,60.0,-20.22583198547364,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0001032675500027,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,0.0001087456766981,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,8.031921606743708e-05,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80645751953125,0.0,0.0,0.0001087457130779,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,0.0005158426938578,288.5298156738281,294.1499938964844,260.0973205566406,259.4612731933594,261.7893371582031,260.1815795898437,286.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.045106116682291,0.0,0.0,0.0,-0.0135342804715037,60.0,-20.22583198547364,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.0001030091007123,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,0.0001084735122276,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79302978515625,0.0,0.0,8.011819591047242e-05,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.0001084735558833,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,0.0005145516479387,288.5163879394531,294.1499938964844,260.0296325683594,259.3946228027344,261.7556457519531,260.1153869628906,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.214473724365234,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.0,0.0001030091007123,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,0.0001084735122276,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79302978515625,0.0,0.0,8.011819591047242e-05,290.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.0001084735558833,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,0.0005145516479387,288.5163879394531,294.1499938964844,260.0296325683594,259.3946228027344,261.7556457519531,260.1153869628906,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.214473724365234,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,0.000102757498098,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,0.000108208565507,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.992250903043896e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,0.0001082086018868,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,0.0005132948281243,288.5030212402344,294.1499938964844,259.9625549316406,259.3285827636719,261.72137451171875,260.04949951171875,286.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.20380210876465,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,0.000102757498098,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,0.000108208565507,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.992250903043896e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78009033203125,0.0,0.0,0.0001082086018868,291.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,0.0005132948281243,288.5030212402344,294.1499938964844,259.9625549316406,259.3285827636719,261.72137451171875,260.04949951171875,286.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.20380210876465,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7827453613281,0.0,0.0,0.0001025131350615,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001079512439901,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,7.973244646564126e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,0.0001079512803698,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0005120742134749,288.4896545410156,294.1499938964844,259.8963928222656,259.263427734375,261.68658447265625,259.984130859375,286.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274673712247e-08,0.0010922451037913,-0.0426498763263225,0.0,0.0,0.0,-0.0130682857707142,60.0,-20.19370651245117,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7827453613281,0.0,0.0,0.0001025131350615,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001079512439901,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667236328125,0.0,0.0,7.973244646564126e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,0.0001079512803698,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0005120742134749,288.4896545410156,294.1499938964844,259.8963928222656,259.263427734375,261.68658447265625,259.984130859375,286.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274673712247e-08,0.0010922451037913,-0.0426498763263225,0.0,0.0,0.0,-0.0130682857707142,60.0,-20.19370651245117,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,0.000102393576526,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,0.0001078253408195,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,7.963945245137438e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603759765625,0.0,0.0,0.0001078253771993,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7399597167969,0.0,0.0,0.000511477002874,288.48297119140625,294.1499938964844,259.86376953125,259.2312927246094,261.6689758300781,259.9517517089844,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.18886375427246,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694091796875,0.0,0.0,0.0001022760261548,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335510253906,0.0,0.0,0.0001077015549526,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75360107421875,0.0,0.0,7.954803004395217e-05,290.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538146972656,0.0,0.0,0.0001077015913324,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335510253906,0.0,0.0,0.0005108898039907,288.4762878417969,294.1499938964844,259.8314514160156,259.1994934082031,261.6512756347656,259.91961669921875,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.18412208557129,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,0.0001020474228425,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.000107460822619,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,7.937022019177675e-05,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74072265625,0.0,0.0,0.0001074608589988,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.0005097478860989,288.4629821777344,294.1499938964844,259.7679748535156,259.1370544433594,261.615478515625,259.856201171875,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072473130179787e-08,0.001087283482775,-0.0411332212388515,0.0,0.0,0.0,-0.0127806207165122,60.0,-20.174917221069336,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,0.0001020474228425,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.000107460822619,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.740478515625,0.0,0.0,7.937022019177675e-05,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74072265625,0.0,0.0,0.0001074608589988,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,0.0005097478860989,288.4629821777344,294.1499938964844,259.7679748535156,259.1370544433594,261.615478515625,259.856201171875,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072473130179787e-08,0.001087283482775,-0.0411332212388515,0.0,0.0,0.0,-0.0127806207165122,60.0,-20.174917221069336,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,0.0001018268594634,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0001072285595,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,7.919867493910715e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,0.0001072285958798,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0005086461314931,288.4496459960937,294.1499938964844,259.7062683105469,259.076416015625,261.57928466796875,259.7940673828125,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.165987014770508,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,0.0001018268594634,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0001072285595,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,7.919867493910715e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,0.0001072285958798,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0005086461314931,288.4496459960937,294.1499938964844,259.7062683105469,259.076416015625,261.57928466796875,259.7940673828125,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.040414847433567,0.0,0.0,0.0,-0.0126443840563297,60.0,-20.165987014770508,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0001016153910313,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0001070058715413,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143249511719,0.0,0.0,7.903420191723853e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,0.0001070059079211,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0005075897788628,288.4363708496094,294.1499938964844,259.6466369628906,259.01788330078125,261.542724609375,259.73345947265625,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534171282638454e-08,0.0010826808866113,-0.0397260226309299,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.1572208404541,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294921875,0.0,0.0,0.0001016153910313,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0001070058715413,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143249511719,0.0,0.0,7.903420191723853e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71453857421875,0.0,0.0,0.0001070059079211,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.695068359375,0.0,0.0,0.0005075897788628,288.4363708496094,294.1499938964844,259.6466369628906,259.01788330078125,261.542724609375,259.73345947265625,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534171282638454e-08,0.0010826808866113,-0.0397260226309299,0.0,0.0,0.0,-0.0125137632712721,60.0,-20.1572208404541,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,0.0001014131557894,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001067929115379,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,7.887691026553512e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001067929479177,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0005065795849077,288.4230651855469,294.1499938964844,259.58935546875,258.9617004394531,261.5058288574219,259.6747131347656,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282198617683207e-08,0.0010805263882502,-0.0390672497451305,0.0,0.0,0.0,-0.0123888505622744,60.0,-20.148515701293945,-0.0,-7.960531434036967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162475585937,0.0,0.0,0.0001014131557894,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0001067929115379,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,7.887691026553512e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001067929479177,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6822509765625,0.0,0.0,0.0005065795849077,288.4230651855469,294.1499938964844,259.58935546875,258.9617004394531,261.5058288574219,259.6747131347656,286.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282198617683207e-08,0.0010805263882502,-0.0390672497451305,0.0,0.0,0.0,-0.0123888505622744,60.0,-20.148515701293945,-0.0,-7.960531434036967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001013155851978,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,0.0001066901604644,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947326660156,0.0,0.0,7.880101475166157e-05,290.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,0.0001066901968442,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,0.0005060922121629,288.4164428710937,294.1499938964844,259.5616760253906,258.93463134765625,261.4872741699219,259.64617919921875,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160621202880975e-08,0.0010794867994263,-0.0387493707239627,0.0,0.0,0.0,-0.0123285790905356,60.0,-20.14414405822754,-0.0,-7.945220659166807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030029296875,0.0,0.0,0.0001012205757433,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,0.0001065901087713,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6882019042969,0.0,0.0,7.872712012613192e-05,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,0.0001065901451511,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,0.0005056175868958,288.4097900390625,294.1499938964844,259.5346984863281,258.9082336425781,261.4686279296875,259.6182556152344,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.139738082885746,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0001010377673082,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0001063976087607,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,7.858493336243555e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001063976451405,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0005047044251114,288.39654541015625,294.1499938964844,259.48297119140625,258.8577575683594,261.43121337890625,259.56396484375,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.130779266357425,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68975830078125,0.0,0.0,0.0001010377673082,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0001063976087607,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751708984375,0.0,0.0,7.858493336243555e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001063976451405,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0005047044251114,288.39654541015625,294.1499938964844,259.48297119140625,258.8577575683594,261.43121337890625,259.56396484375,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.130779266357425,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,0.0001008653052849,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,0.0001062160008586,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66217041015625,0.0,0.0,7.845080108381808e-05,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0001062160299625,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,0.0005038429517298,288.38330078125,294.1499938964844,259.4344482421875,258.810546875,261.3936462402344,259.512451171875,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.121477127075195,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,0.0001008653052849,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,0.0001062160008586,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66217041015625,0.0,0.0,7.845080108381808e-05,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,0.0001062160299625,291.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,0.0005038429517298,288.38330078125,294.1499938964844,259.4344482421875,258.810546875,261.3936462402344,259.512451171875,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.121477127075195,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.000100703422504,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,0.0001060455324477,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,7.832489063730463e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,0.0001060455615515,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,0.0005030343309044,288.3700561523437,294.1499938964844,259.389404296875,258.76690673828125,261.35595703125,259.46392822265625,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397896208606651e-08,0.0010729650966823,-0.0367548801004886,0.0,0.0,0.0,-0.0119504649192094,60.0,-20.111692428588867,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,0.000100703422504,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,0.0001060455324477,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6491394042969,0.0,0.0,7.832489063730463e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,0.0001060455615515,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311340332031,0.0,0.0,0.0005030343309044,288.3700561523437,294.1499938964844,259.389404296875,258.76690673828125,261.35595703125,259.46392822265625,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397896208606651e-08,0.0010729650966823,-0.0367548801004886,0.0,0.0,0.0,-0.0119504649192094,60.0,-20.111692428588867,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,0.0001005519661703,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001058860361808,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,7.8207092883531e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363525390625,0.0,0.0,0.0001058860725606,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0005022777477279,288.3568420410156,294.1499938964844,259.3481750488281,258.7271423339844,261.3182373046875,259.4185485839844,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209186716129809e-08,0.0010713515803217,-0.0362613461911678,0.0,0.0,0.0,-0.0118569144979119,60.0,-20.10129737854004,-0.0,-7.825907033520707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,0.0001005519661703,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0001058860361808,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361389160156,0.0,0.0,7.8207092883531e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363525390625,0.0,0.0,0.0001058860725606,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0005022777477279,288.3568420410156,294.1499938964844,259.3481750488281,258.7271423339844,261.3182373046875,259.4185485839844,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209186716129809e-08,0.0010713515803217,-0.0362613461911678,0.0,0.0,0.0,-0.0118569144979119,60.0,-20.10129737854004,-0.0,-7.825907033520707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6435546875,0.0,0.0,0.0001004802179522,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,0.0001058104899129,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.629638671875,0.0,0.0,7.815129356458783e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298522949219,0.0,0.0,0.0001058105190168,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61199951171875,0.0,0.0,0.0005019194213673,288.3502197265625,294.1499938964844,259.3290405273437,258.70880126953125,261.29937744140625,259.3970947265625,286.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119799551792768e-08,0.0010705871973186,-0.0360275618731975,0.0,0.0,0.0,-0.0118126012384891,60.0,-20.09582901000977,-0.0,-7.814744407141917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.636962890625,0.0,0.0,0.0001004112928058,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,0.0001057378976838,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,7.809767703292891e-05,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62335205078125,0.0,0.0,0.0001057379340636,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,0.0005015750648453,288.3436279296875,294.1499938964844,259.3110046386719,258.6915283203125,261.2805480957031,259.3765563964844,286.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698669357225,1.4033915363143024e-08,0.0010698528494685,-0.0358029343187809,0.0,0.0,0.0,-0.011770024895668,60.0,-20.090133666992188,-0.0,-7.804025869972976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,0.0001002812787191,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0001056009932653,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,7.799655577400699e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0001056010223692,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0005009256419725,288.3304138183594,294.1499938964844,259.2781677246094,258.660400390625,261.2429504394531,259.3381042480469,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.07805633544922,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,0.0001002812787191,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0001056009932653,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,7.799655577400699e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103515625,0.0,0.0,0.0001056010223692,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928649902344,0.0,0.0,0.0005009256419725,288.3304138183594,294.1499938964844,259.2781677246094,258.660400390625,261.2429504394531,259.3381042480469,286.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.07805633544922,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,0.0001001619166345,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0001054753010976,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,7.790372183080763e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,0.0001054753302014,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0005003294209018,288.31719970703125,294.1499938964844,259.25,258.6340026855469,261.20556640625,259.3037414550781,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723211900185106e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.064802169799805,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,0.0001001619166345,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0001054753010976,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,7.790372183080763e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,0.0001054753302014,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0005003294209018,288.31719970703125,294.1499938964844,259.25,258.6340026855469,261.20556640625,259.3037414550781,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723211900185106e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.064802169799805,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0001000390693661,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,0.0001053459345712,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,7.780817395541817e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,0.000105345963675,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,0.0004997157375328,288.3039855957031,294.1499938964844,259.2263488769531,258.6124267578125,261.1684265136719,259.27349853515625,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570149448582924e-08,0.0010658875107765,-0.034589871764183,0.0,0.0,0.0,-0.0115401176735758,60.0,-20.04920768737793,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0001000390693661,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,0.0001053459345712,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,7.780817395541817e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,0.000105345963675,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,0.0004997157375328,288.3039855957031,294.1499938964844,259.2263488769531,258.6124267578125,261.1684265136719,259.27349853515625,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570149448582924e-08,0.0010658875107765,-0.034589871764183,0.0,0.0,0.0,-0.0115401176735758,60.0,-20.04920768737793,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,9.989705722546204e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545959472656,0.0,0.0,0.0001051963845384,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,7.769771764287725e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714111328125,0.0,0.0,0.0001051964136422,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545959472656,0.0,0.0,0.0004990063607692,288.2908020019531,294.1499938964844,259.20672607421875,258.5953063964844,261.13165283203125,259.2476806640625,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.02774810791016,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,9.989705722546204e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545959472656,0.0,0.0,0.0001051963845384,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,7.769771764287725e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5714111328125,0.0,0.0,0.0001051964136422,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545959472656,0.0,0.0,0.0004990063607692,288.2908020019531,294.1499938964844,259.20672607421875,258.5953063964844,261.13165283203125,259.2476806640625,286.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.02774810791016,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777587890625,0.0,0.0,9.981910261558367e-05,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0001051142971846,290.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,7.763708708807826e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,0.0001051143262884,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,0.0004986169515177,288.2842102050781,294.1499938964844,259.1983642578125,258.5883178710937,261.1134338378906,259.2364196777344,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296084233616057e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.014545440673828,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
