time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446760,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711669921875,0.0,0.0,9.973785927286372e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0001050287464749,290.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582580566406,0.0,0.0,7.757389539619908e-05,290.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584411621094,0.0,0.0,0.0001050287755788,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,0.0004982111859135,288.277587890625,294.1499938964844,259.1908874511719,258.5823669433594,261.0953063964844,259.2259521484375,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540729507803,60.0,-20.000118255615234,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,9.956290887203068e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0001048445192282,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,7.743782771285623e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,0.000104844548332,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0004973372560925,288.2644348144531,294.1499938964844,259.1785583496094,258.5732727050781,261.0594787597656,259.2079162597656,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888008608968e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460143864154,60.0,-19.966630935668945,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,9.956290887203068e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0001048445192282,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,7.743782771285623e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,0.000104844548332,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,0.0004973372560925,288.2644348144531,294.1499938964844,259.1785583496094,258.5732727050781,261.0594787597656,259.2079162597656,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888008608968e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460143864154,60.0,-19.966630935668945,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,9.937411232385784e-05,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0001046457109623,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323486328125,0.0,0.0,7.729098433628678e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,0.0001046457400661,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0004963941755704,288.2512512207031,294.1499938964844,259.16949462890625,258.5677490234375,261.0241394042969,259.1932373046875,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.927879333496094,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,9.937411232385784e-05,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0001046457109623,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323486328125,0.0,0.0,7.729098433628678e-05,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,0.0001046457400661,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5163879394531,0.0,0.0,0.0004963941755704,288.2512512207031,294.1499938964844,259.16949462890625,258.5677490234375,261.0241394042969,259.1932373046875,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.927879333496094,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,9.917251009028404e-05,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.000104433413071,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,7.713418017374352e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,0.0001044334348989,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.0004953871248289,288.23809814453125,294.1499938964844,259.1634521484375,258.5655212402344,260.98944091796875,259.1820373535156,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490475320703354e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.883907318115234,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,9.917251009028404e-05,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.000104433413071,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194396972656,0.0,0.0,7.713418017374352e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,0.0001044334348989,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.0004953871248289,288.23809814453125,294.1499938964844,259.1634521484375,258.5655212402344,260.98944091796875,259.1820373535156,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490475320703354e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.883907318115234,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,9.896048868540674e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0001042101357597,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,7.696927787037566e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,0.0001042101648636,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0004943280364386,288.2249755859375,294.1499938964844,259.16015625,258.5663146972656,260.9553527832031,259.1736145019531,286.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226308854224044e-08,0.0010543972020968,-0.0310739912092685,0.0,0.0,0.0,-0.0108739212155342,60.0,-19.835920333862305,-0.0,-7.580144512076006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,9.896048868540674e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0001042101357597,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,7.696927787037566e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066833496094,0.0,0.0,0.0001042101648636,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0004943280364386,288.2249755859375,294.1499938964844,259.16015625,258.5663146972656,260.9553527832031,259.1736145019531,286.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226308854224044e-08,0.0010543972020968,-0.0310739912092685,0.0,0.0,0.0,-0.0108739212155342,60.0,-19.835920333862305,-0.0,-7.580144512076006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,9.885102190310135e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,0.0001040948627633,290.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,7.688413461437449e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.500244140625,0.0,0.0,0.0001040948918671,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,0.000493781233672,288.2184143066406,294.1499938964844,259.1594543457031,258.5677185058594,260.9385681152344,259.1705322265625,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089918399738052e-08,0.0010532309534028,-0.0307170897722244,0.0,0.0,0.0,-0.0108063071966171,60.0,-19.810258865356445,-0.0,-7.563384230024894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,9.873951057670638e-05,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,0.0001039774433593,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4936218261719,0.0,0.0,7.679740519961342e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,0.0001039774724631,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,0.0004932242445647,288.2118530273437,294.1499938964844,259.1593322753906,258.5697631835937,260.9219665527344,259.16815185546875,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950988643150142e-08,0.0010520430514588,-0.0303535293787717,0.0,0.0,0.0,-0.0107374340295791,60.0,-19.783735275268555,-0.0,-7.546330493823916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,9.851127106230706e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0001037370893754,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,7.661988638574257e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,0.0001037371184793,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0004920841311104,288.1987609863281,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,259.1651306152344,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666616117622652e-08,0.0010496114846318,-0.0296093299984931,0.0,0.0,0.0,-0.010596458800137,60.0,-19.72842025756836,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,9.851127106230706e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0001037370893754,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,7.661988638574257e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4809265136719,0.0,0.0,0.0001037371184793,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656066894531,0.0,0.0,0.0004920841311104,288.1987609863281,294.1499938964844,259.1607360839844,258.5756530761719,260.8893127441406,259.1651306152344,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666616117622652e-08,0.0010496114846318,-0.0296093299984931,0.0,0.0,0.0,-0.010596458800137,60.0,-19.72842025756836,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,9.827766916714609e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0001034910965245,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,7.643819117220119e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001034911183523,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0004909171839244,288.1856689453125,294.1499938964844,259.1641540527344,258.58367919921875,260.8573913574219,259.1643371582031,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.137556182584376e-08,0.0010471227578818,-0.0288475938141345,0.0,0.0,0.0,-0.0104521717876195,60.0,-19.670381546020508,-0.0,-7.475901497855375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,9.827766916714609e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0001034910965245,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678955078125,0.0,0.0,7.643819117220119e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001034911183523,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0004909171839244,288.1856689453125,294.1499938964844,259.1641540527344,258.58367919921875,260.8573913574219,259.1643371582031,286.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.137556182584376e-08,0.0010471227578818,-0.0288475938141345,0.0,0.0,0.0,-0.0104521717876195,60.0,-19.670381546020508,-0.0,-7.475901497855375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667053222656,0.0,0.0,9.804045112105086e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403076171875,0.0,0.0,0.0001032412983477,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.625369471497834e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,0.0001032413274515,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403076171875,0.0,0.0,0.0004897322505712,288.172607421875,294.1499938964844,259.16925048828125,258.593505859375,260.82623291015625,259.16558837890625,286.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080014239439606e-08,0.0010445957304909,-0.0280740484595298,0.0,0.0,0.0,-0.010305656120181,60.0,-19.61014175415039,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667053222656,0.0,0.0,9.804045112105086e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403076171875,0.0,0.0,0.0001032412983477,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4550476074219,0.0,0.0,7.625369471497834e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,0.0001032413274515,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403076171875,0.0,0.0,0.0004897322505712,288.172607421875,294.1499938964844,259.16925048828125,258.593505859375,260.82623291015625,259.16558837890625,286.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080014239439606e-08,0.0010445957304909,-0.0280740484595298,0.0,0.0,0.0,-0.010305656120181,60.0,-19.61014175415039,-0.0,-7.439856375413002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,9.780145774129778e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0001029896229738,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,7.606780127389356e-05,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424133300781,0.0,0.0,0.0001029896520776,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0004885384114459,288.1595764160156,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,259.1685791015625,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782243542450942e-08,0.0010420494945719,-0.0272946339100599,0.0,0.0,0.0,-0.0101580386981368,60.0,-19.54829788208008,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,9.780145774129778e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0001029896229738,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,7.606780127389356e-05,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424133300781,0.0,0.0,0.0001029896520776,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,0.0004885384114459,288.1595764160156,294.1499938964844,259.1758117675781,258.6048889160156,260.7958374023437,259.1685791015625,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782243542450942e-08,0.0010420494945719,-0.0272946339100599,0.0,0.0,0.0,-0.0101580386981368,60.0,-19.54829788208008,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.76817318587564e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0001028635524562,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43585205078125,0.0,0.0,7.597468356834725e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360046386719,0.0,0.0,0.0001028635742841,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,0.0004879403859376,288.153076171875,294.1499938964844,259.1795654296875,258.6110534667969,260.78094482421875,259.17059326171875,286.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633077529575985e-08,0.001040774048306,-0.026904173195362,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.51695251464844,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407958984375,0.0,0.0,9.756225335877387e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0001027377365971,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,7.588176231365651e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296264648437,0.0,0.0,0.000102737758425,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0004873435827903,288.1465759277344,294.1499938964844,259.18359375,258.61749267578125,260.7662353515625,259.1730041503906,286.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484221490969505e-08,0.0010395012795925,-0.0265145096927881,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.48539924621582,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,9.732461330713704e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.000102487487311,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,7.569693116238341e-05,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0001024875164148,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.0004861565248575,288.1335754394531,294.1499938964844,259.1922912597656,258.63104248046875,260.73736572265625,259.1786499023437,286.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.42194557189941,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,9.732461330713704e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.000102487487311,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,7.569693116238341e-05,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0001024875164148,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4024963378906,0.0,0.0,0.0004861565248575,288.1335754394531,294.1499938964844,259.1922912597656,258.63104248046875,260.73736572265625,259.1786499023437,286.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140997513528e-08,0.0010369694791734,-0.0257394257932901,0.0,0.0,0.0,-0.0098635172471404,60.0,-19.42194557189941,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,9.708999277791008e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.0001022404176183,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039306640625,0.0,0.0,7.551444286946207e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0001022404394461,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.000484984513605,288.1205749511719,294.1499938964844,259.2016906738281,258.645263671875,260.709228515625,259.1853332519531,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821939664984e-09,0.0010344699257984,-0.0249741394072771,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.358407974243164,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,9.708999277791008e-05,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.0001022404176183,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039306640625,0.0,0.0,7.551444286946207e-05,290.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4040832519531,0.0,0.0,0.0001022404394461,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899230957031,0.0,0.0,0.000484984513605,288.1205749511719,294.1499938964844,259.2016906738281,258.645263671875,260.709228515625,259.1853332519531,286.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821939664984e-09,0.0010344699257984,-0.0249741394072771,0.0,0.0,0.0,-0.0097186025232076,60.0,-19.358407974243164,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.402099609375,0.0,0.0,9.68600797932595e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001019983101286,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,7.533562165917829e-05,290.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001019983319565,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0004838360764551,288.1076354980469,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609374629349077e-09,0.0010320205474272,-0.0242241863161325,0.0,0.0,0.0,-0.0095765981823205,60.0,-19.29532814025879,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.402099609375,0.0,0.0,9.68600797932595e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0001019983101286,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912048339844,0.0,0.0,7.533562165917829e-05,290.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001019983319565,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773498535156,0.0,0.0,0.0004838360764551,288.1076354980469,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609374629349077e-09,0.0010320205474272,-0.0242241863161325,0.0,0.0,0.0,-0.0095765981823205,60.0,-19.29532814025879,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.663597302278504e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,0.0001017623144434,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,7.516131881857291e-05,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0001017623362713,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,0.0004827166267205,288.0946960449219,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,259.2009582519531,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330160644083207e-09,0.0010296331020072,-0.0234931297600269,0.0,0.0,0.0,-0.0094381803646683,60.0,-19.233078002929688,-0.0,-7.228226905908741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892517089844,0.0,0.0,9.663597302278504e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,0.0001017623144434,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,7.516131881857291e-05,290.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,0.0001017623362713,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,0.0004827166267205,288.0946960449219,294.1499938964844,259.2215270996094,258.6745300292969,260.6552124023437,259.2009582519531,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330160644083207e-09,0.0010296331020072,-0.0234931297600269,0.0,0.0,0.0,-0.0094381803646683,60.0,-19.233078002929688,-0.0,-7.228226905908741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,9.652652079239488e-05,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,0.0001016470559989,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,7.507619011448696e-05,290.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722839355469,0.0,0.0,0.0001016470851027,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,0.0004821698821615,288.0882263183594,294.1499938964844,259.2265319824219,258.6817932128906,260.6422119140625,259.2051696777344,286.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193795058592968e-09,0.0010284669697284,-0.0231360774487257,0.0,0.0,0.0,-0.0093705775216221,60.0,-19.20248413085937,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764343261719,0.0,0.0,9.641909127822146e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,0.0001015339294099,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36578369140625,0.0,0.0,7.499263301724568e-05,290.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,0.0001015339512377,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,0.0004816332366317,288.081787109375,294.1499938964844,259.2314453125,258.68896484375,260.6293640136719,259.2094421386719,286.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994923527942e-09,0.0010273224906995,-0.022785609588027,0.0,0.0,0.0,-0.0093042245134711,60.0,-19.17227935791016,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.621079516364262e-05,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,0.0001013145883916,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,7.483062654500827e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,0.0001013146102195,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,0.0004805927746929,288.0688781738281,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800437711897757e-09,0.0010251033818349,-0.0221060756593942,0.0,0.0,0.0,-0.0091755734756588,60.0,-19.11322593688965,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.621079516364262e-05,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,0.0001013145883916,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,7.483062654500827e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,0.0001013146102195,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,0.0004805927746929,288.0688781738281,294.1499938964844,259.24102783203125,258.702880859375,260.60418701171875,259.21807861328125,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800437711897757e-09,0.0010251033818349,-0.0221060756593942,0.0,0.0,0.0,-0.0091755734756588,60.0,-19.11322593688965,-0.0,-7.16476264983612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.601181227480993e-05,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0001011050480883,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,7.467585965059698e-05,290.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,0.0001011050699162,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0004795988206751,288.0559997558594,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.05634498596192,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507995605469,0.0,0.0,9.601181227480993e-05,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0001011050480883,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,7.467585965059698e-05,290.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,0.0001011050699162,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3273010253906,0.0,0.0,0.0004795988206751,288.0559997558594,294.1499938964844,259.25,258.7159729003906,260.5796813964844,259.2266540527344,286.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.021456891670823,0.0,0.0,0.0,-0.0090526742860674,60.0,-19.05634498596192,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,9.582321945345028e-05,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,0.0001009064508252,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,7.452917634509504e-05,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001009064726531,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,0.0004786567587871,288.0431213378906,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.2349548339844,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.001991271972656,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,9.582321945345028e-05,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,0.0001009064508252,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,7.452917634509504e-05,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32794189453125,0.0,0.0,0.0001009064726531,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,0.0004786567587871,288.0431213378906,294.1499938964844,259.25811767578125,258.7279663085937,260.55584716796875,259.2349548339844,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.001991271972656,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.564580250298604e-05,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0001007196187856,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,7.439118053298444e-05,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0001007196406135,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0004777705180458,288.0302734375,294.1499938964844,259.2651062011719,258.7385559082031,260.5325927734375,259.2427673339844,286.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.950511932373047,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.564580250298604e-05,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0001007196187856,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,7.439118053298444e-05,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0001007196406135,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,0.0004777705180458,288.0302734375,294.1499938964844,259.2651062011719,258.7385559082031,260.5325927734375,259.2427673339844,286.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.950511932373047,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
