time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
449100,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,9.556142322253436e-05,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0001006307647912,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088684082031,0.0,0.0,7.432555867126212e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,0.0001006307866191,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0004773490072693,288.0238342285156,294.1499938964844,259.2680969238281,258.74322509765625,260.52117919921875,259.2464599609375,286.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.92595291137696,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,9.548007074045016e-05,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898864746094,0.0,0.0,0.0001005450976663,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,7.426227966789156e-05,290.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,0.0001005451194941,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2898864746094,0.0,0.0,0.0004769426304847,288.0174255371094,294.1499938964844,259.2707214355469,258.7474365234375,260.5098876953125,259.2499694824219,286.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.902137756347656,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.532720287097618e-05,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.00010038412438,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,7.414338324451819e-05,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,0.0001003841462079,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.0004761790623888,288.00457763671875,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699586745957276e-09,0.0010156899224966,-0.0192231573164463,0.0,0.0,0.0,-0.0086298342794179,60.0,-18.85733413696289,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.532720287097618e-05,291.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.00010038412438,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,7.414338324451819e-05,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,0.0001003841462079,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,0.0004761790623888,288.00457763671875,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699586745957276e-09,0.0010156899224966,-0.0192231573164463,0.0,0.0,0.0,-0.0086298342794179,60.0,-18.85733413696289,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,9.51864494709298e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0001002358985715,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,7.403390918625519e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0001002359203994,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0004754759429488,287.99176025390625,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.2615051269531,286.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524224798771684e-09,0.0010141903767362,-0.0187638718634843,0.0,0.0,0.0,-0.0085428990423679,60.0,-18.816261291503903,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,9.51864494709298e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0001002358985715,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,7.403390918625519e-05,290.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774658203125,0.0,0.0,0.0001002359203994,291.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.0004754759429488,287.99176025390625,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.2615051269531,286.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524224798771684e-09,0.0010141903767362,-0.0187638718634843,0.0,0.0,0.0,-0.0085428990423679,60.0,-18.816261291503903,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,9.505916386842728e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,0.0001001018681563,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.393491250695661e-05,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,0.0001001018827082,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,0.0004748401406686,287.9789428710937,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.2654724121094,286.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128417052328,7.365647203272374e-09,0.0010128343710675,-0.0183485355228185,0.0,0.0,0.0,-0.008464285172522,60.0,-18.779151916503903,-0.0,-6.994270052018693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,9.505916386842728e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,0.0001001018681563,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.393491250695661e-05,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,0.0001001018827082,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,0.0004748401406686,287.9789428710937,294.1499938964844,259.2767944335937,258.76092529296875,260.4447326660156,259.2654724121094,286.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128417052328,7.365647203272374e-09,0.0010128343710675,-0.0183485355228185,0.0,0.0,0.0,-0.008464285172522,60.0,-18.779151916503903,-0.0,-6.994270052018693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.494474943494424e-05,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.998137829825282e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,7.384592026937753e-05,290.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,9.998140012612566e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,0.0004742685996461,287.96612548828125,294.1499938964844,259.2743530273437,258.7600402832031,260.4238586425781,259.2678527832031,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223096787356553e-09,0.0010116153862327,-0.0179751701653003,0.0,0.0,0.0,-0.0083936164155602,60.0,-18.74634552001953,-0.0,-6.977442978950421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.494474943494424e-05,291.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.998137829825282e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,7.384592026937753e-05,290.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,9.998140012612566e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,0.0004742685996461,287.96612548828125,294.1499938964844,259.2743530273437,258.7600402832031,260.4238586425781,259.2678527832031,286.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116226039826,7.223096787356553e-09,0.0010116153862327,-0.0179751701653003,0.0,0.0,0.0,-0.0083936164155602,60.0,-18.74634552001953,-0.0,-6.977442978950421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.0,0.0,9.489236254012212e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339172363281,0.0,0.0,9.992621198762208e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.245849609375,0.0,0.0,7.38051749067381e-05,290.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,9.992622653953732e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339172363281,0.0,0.0,0.0004740068980026,287.959716796875,294.1499938964844,259.2721252441406,258.7584228515625,260.4135437011719,259.2684326171875,286.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157828996184889e-09,0.0010110572911798,-0.0178042184561491,0.0,0.0,0.0,-0.0083612604066729,60.0,-18.731538772583008,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,9.484323527431116e-05,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,9.987447992898524e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,7.376696157734841e-05,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397155761719,0.0,0.0,9.987450175685808e-05,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,0.0004737615236081,287.95330810546875,294.1499938964844,259.26922607421875,258.7559814453125,260.4032897949219,259.2685241699219,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096627729907823e-09,0.0010105338878929,-0.0176439154893159,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.71782684326172,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.47544031077996e-05,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.97809402178973e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.369787635980174e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.978095476981252e-05,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0004733178066089,287.9405212402344,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.2674255371094,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859598106347676e-09,0.0010095875477418,-0.0173540469259023,0.0,0.0,0.0,-0.0082760574296116,60.0,-18.69352531433105,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.47544031077996e-05,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.97809402178973e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.369787635980174e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.978095476981252e-05,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,0.0004733178066089,287.9405212402344,294.1499938964844,259.2611999511719,258.7484130859375,260.3829650878906,259.2674255371094,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859598106347676e-09,0.0010095875477418,-0.0173540469259023,0.0,0.0,0.0,-0.0082760574296116,60.0,-18.69352531433105,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,9.467819472774865e-05,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,9.970067912945524e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,7.363859913311899e-05,290.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,9.970070095732808e-05,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,0.0004729370994027,287.9277038574219,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.2641296386719,286.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.8910122053011955e-09,0.0010087756672874,-0.0171053484082222,0.0,0.0,0.0,-0.008228987455368,60.0,-18.674007415771484,-0.0,-6.938321917004941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235412597656,0.0,0.0,9.467819472774865e-05,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,9.970067912945524e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,7.363859913311899e-05,290.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21453857421875,0.0,0.0,9.970070095732808e-05,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,0.0004729370994027,287.9277038574219,294.1499938964844,259.25,258.73712158203125,260.36285400390625,259.2641296386719,286.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087825357913,6.8910122053011955e-09,0.0010087756672874,-0.0171053484082222,0.0,0.0,0.0,-0.008228987455368,60.0,-18.674007415771484,-0.0,-6.938321917004941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,9.461438457947224e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.963348566088824e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,7.358896982623264e-05,290.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.96335074887611e-05,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,0.0004726183542516,287.9148864746094,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.25860595703125,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811515795845935e-09,0.0010080958018079,-0.0168971195816993,0.0,0.0,0.0,-0.0081895776093006,60.0,-18.658838272094727,-0.0,-6.92897259568781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,9.461438457947224e-05,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,9.963348566088824e-05,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.0,0.0,7.358896982623264e-05,290.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,9.96335074887611e-05,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903686523437,0.0,0.0,0.0004726183542516,287.9148864746094,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.25860595703125,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811515795845935e-09,0.0010080958018079,-0.0168971195816993,0.0,0.0,0.0,-0.0081895776093006,60.0,-18.658838272094727,-0.0,-6.92897259568781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,9.456498810322957e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.958147711586209e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,7.355055277002975e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,9.95814916677773e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,0.0004723716410808,287.9020690917969,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.2509765625,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.749981018572271e-09,0.0010075696045532,-0.0167359374463558,0.0,0.0,0.0,-0.008159072138369,60.0,-18.64755249023437,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,9.456498810322957e-05,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.958147711586209e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,7.355055277002975e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,9.95814916677773e-05,291.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,0.0004723716410808,287.9020690917969,294.1499938964844,259.2223205566406,258.7080993652344,260.3230285644531,259.2509765625,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075763566419,6.749981018572271e-09,0.0010075696045532,-0.0167359374463558,0.0,0.0,0.0,-0.008159072138369,60.0,-18.64755249023437,-0.0,-6.921740691723245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.454402606934308e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,9.955939458450302e-05,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,7.353424007305875e-05,290.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.955941641237588e-05,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,0.000472266896395,287.89569091796875,294.1499938964844,259.21484375,258.7001647949219,260.3131408691406,259.24658203125,286.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.72385969124889e-09,0.0010073462035506,-0.0166675169020891,0.0,0.0,0.0,-0.008146122097969,60.0,-18.642961502075195,-0.0,-6.918671857647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,9.452606900595129e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,9.954048437066376e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,7.352027751039714e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767578125,0.0,0.0,9.95405061985366e-05,291.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654663085937,0.0,0.0,0.0004721772274933,287.8892822265625,294.1499938964844,259.2071533203125,258.69195556640625,260.30328369140625,259.2418212890625,286.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701493138194792e-09,0.0010071549331769,-0.0166089292615652,0.0,0.0,0.0,-0.0081350337713956,60.0,-18.63912582397461,-0.0,-6.916044270610655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,9.449753270018846e-05,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,9.95104419416748e-05,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,7.349808583967388e-05,290.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.951045649359004e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.0004720346769317,287.8764343261719,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.2311706542969,286.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665946905570763e-09,0.0010068509727716,-0.0165158193558454,0.0,0.0,0.0,-0.0081174122169613,60.0,-18.63347244262696,-0.0,-6.9118705425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,9.449753270018846e-05,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,9.95104419416748e-05,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,7.349808583967388e-05,290.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.951045649359004e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.0004720346769317,287.8764343261719,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.2311706542969,286.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068576084449,6.665946905570763e-09,0.0010068509727716,-0.0165158193558454,0.0,0.0,0.0,-0.0081174122169613,60.0,-18.63347244262696,-0.0,-6.9118705425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,9.447777847526596e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.948963997885583e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.348271901719272e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.948965453077108e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0004719360149465,287.8636169433594,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066471295431,6.6413385901853425e-09,0.0010066404938697,-0.0164513606578111,0.0,0.0,0.0,-0.0081052128225564,60.0,-18.630165100097656,-0.0,-6.908980765274464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,9.447777847526596e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,9.948963997885583e-05,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,7.348271901719272e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.948965453077108e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0004719360149465,287.8636169433594,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066471295431,6.6413385901853425e-09,0.0010066404938697,-0.0164513606578111,0.0,0.0,0.0,-0.0081052128225564,60.0,-18.630165100097656,-0.0,-6.908980765274464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.446493641007692e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.947611397365108e-05,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,7.347272912738845e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.947612852556632e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,0.0004718718410003,287.85076904296875,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.2061767578125,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625339832311283e-09,0.0010065037058666,-0.0164094530045986,0.0,0.0,0.0,-0.008097281679511,60.0,-18.629039764404297,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.446493641007692e-05,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.947611397365108e-05,290.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,7.347272912738845e-05,290.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.947612852556632e-05,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,0.0004718718410003,287.85076904296875,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.2061767578125,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065103415399,6.625339832311283e-09,0.0010065037058666,-0.0164094530045986,0.0,0.0,0.0,-0.008097281679511,60.0,-18.629039764404297,-0.0,-6.90710280082385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,9.445925388718024e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,9.947013313649222e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,7.346831262111664e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,9.947014768840744e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0004718434647656,287.8379211425781,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.1919860839844,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.6182659352875825e-09,0.0010064431698992,-0.0163909215480089,0.0,0.0,0.0,-0.008093774318695,60.0,-18.62978744506836,-0.0,-6.906272886908482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,9.445925388718024e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,9.947013313649222e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261901855469,0.0,0.0,7.346831262111664e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,9.947014768840744e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156005859375,0.0,0.0,0.0004718434647656,287.8379211425781,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.1919860839844,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064498055726,6.6182659352875825e-09,0.0010064431698992,-0.0163909215480089,0.0,0.0,0.0,-0.008093774318695,60.0,-18.62978744506836,-0.0,-6.906272886908482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.445828618481757e-05,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,9.946910722646862e-05,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,7.346755592152476e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,9.946912905434148e-05,291.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,0.0004718386335298,287.8315124511719,294.1499938964844,259.1303405761719,258.6080017089844,260.2151184082031,259.1845703125,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064394446089,6.6170606771720494e-09,0.0010064328089356,-0.0163877662271261,0.0,0.0,0.0,-0.0080931764096021,60.0,-18.63070297241211,-0.0,-6.906131488904066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,9.445907198823988e-05,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,9.946993668563664e-05,290.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,7.346816710196435e-05,290.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.946995123755188e-05,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10308837890625,0.0,0.0,0.0004718425625469,287.8250732421875,294.1499938964844,259.1211242675781,258.5977478027344,260.2053527832031,259.1769104003906,286.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618040337968978e-09,0.0010064411908388,-0.0163903329521417,0.0,0.0,0.0,-0.0080936625599861,60.0,-18.632051467895508,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.44641578826122e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.947529179044068e-05,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.347212522290647e-05,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,9.947531361831352e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004718679701909,287.8122253417969,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1610412597656,286.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624383708242476e-09,0.0010064954403787,-0.0164069477468729,0.0,0.0,0.0,-0.008096806704998,60.0,-18.635704040527344,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.44641578826122e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,9.947529179044068e-05,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,7.347212522290647e-05,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,9.947531361831352e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004718679701909,287.8122253417969,294.1499938964844,259.1023864746094,258.57684326171875,260.18585205078125,259.1610412597656,286.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624383708242476e-09,0.0010064954403787,-0.0164069477468729,0.0,0.0,0.0,-0.008096806704998,60.0,-18.635704040527344,-0.0,-6.9069905350716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.447418415220454e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.948584920493886e-05,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,7.347992504946887e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.94858710328117e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,0.0004719180287793,287.7993469238281,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1443786621094,286.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.6368754936263485e-09,0.0010066023096442,-0.0164396688342094,0.0,0.0,0.0,-0.0081030000001192,60.0,-18.64072227478028,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.447418415220454e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.948584920493886e-05,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,7.347992504946887e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.94858710328117e-05,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,0.0004719180287793,287.7993469238281,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1443786621094,286.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066089453175,6.6368754936263485e-09,0.0010066023096442,-0.0164396688342094,0.0,0.0,0.0,-0.0081030000001192,60.0,-18.64072227478028,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.448800119571388e-05,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,9.950040839612484e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,7.349067163886502e-05,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.950042294804008e-05,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,0.000471987092169,287.78643798828125,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.12713623046875,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654099049541173e-09,0.0010067495750263,-0.0164847839623689,0.0,0.0,0.0,-0.0081115383654832,60.0,-18.646690368652344,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.448800119571388e-05,291.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,9.950040839612484e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756225585937,0.0,0.0,7.349067163886502e-05,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,9.950042294804008e-05,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,0.000471987092169,287.78643798828125,294.1499938964844,259.06402587890625,258.5336303710937,260.1468811035156,259.12713623046875,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654099049541173e-09,0.0010067495750263,-0.0164847839623689,0.0,0.0,0.0,-0.0081115383654832,60.0,-18.646690368652344,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.450567449675872e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.951901301974432e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,7.350441592279822e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,9.951903484761716e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0004720753640867,287.7735595703125,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093139648437,286.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761196571007986e-09,0.0010069378186017,-0.0165424663573503,0.0,0.0,0.0,-0.0081224543973803,60.0,-18.65371894836425,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
