time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451440,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.450567449675872e-05,291.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.951901301974432e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,7.350441592279822e-05,290.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,9.951903484761716e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,0.0004720753640867,287.7735595703125,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093139648437,286.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761196571007986e-09,0.0010069378186017,-0.0165424663573503,0.0,0.0,0.0,-0.0081224543973803,60.0,-18.65371894836425,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.451562073081732e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.952949039870872e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,7.35121502657421e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.952950495062396e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0004721250443253,287.76708984375,294.1499938964844,259.0347595214844,258.5003662109375,260.11767578125,259.1001892089844,286.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688513742858504e-09,0.0010070437565445,-0.0165749303996562,0.0,0.0,0.0,-0.008128598332405,60.0,-18.657516479492188,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.452638914808632e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,9.954082634067164e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,7.352053216891363e-05,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.954084816854448e-05,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,0.000472178828204,287.7606506347656,294.1499938964844,259.02496337890625,258.4891662597656,260.10791015625,259.09100341796875,286.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701932342423333e-09,0.0010071585420519,-0.0166100803762674,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.661495208740234,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.454978862777352e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.956547000911088e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,7.35387293389067e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.95654845610261e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0004722957382909,287.7477111816406,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089907674459e-09,0.0010074079036712,-0.0166864544153213,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.669898986816406,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.454978862777352e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.956547000911088e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,7.35387293389067e-05,290.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.95654845610261e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0004722957382909,287.7477111816406,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089907674459e-09,0.0010074079036712,-0.0166864544153213,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.669898986816406,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,9.457515261601657e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,9.959218004951254e-05,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,7.355845445999876e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.959219460142776e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004724223981611,287.7347717285156,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.678760528564453,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,9.457515261601657e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,9.959218004951254e-05,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,7.355845445999876e-05,290.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,9.959219460142776e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004724223981611,287.7347717285156,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.678760528564453,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.460198634769768e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.96204325929284e-05,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,7.357932190643623e-05,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.962044714484364e-05,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0004725564504042,287.7218322753906,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0341796875,286.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.68792533874512,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.460198634769768e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,9.96204325929284e-05,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,7.357932190643623e-05,290.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,9.962044714484364e-05,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0004725564504042,287.7218322753906,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0341796875,286.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.68792533874512,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.46294967434369e-05,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,9.964940545614807e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,7.360072049777955e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.964942000806332e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,0.0004726938786916,287.7088623046875,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.69719696044922,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.46294967434369e-05,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,9.964940545614807e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,7.360072049777955e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.964942000806332e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,0.0004726938786916,287.7088623046875,294.1499938964844,258.9471435546875,258.3990173339844,260.0298767089844,259.0149230957031,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.69719696044922,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.464337927056476e-05,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.966402285499498e-05,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,7.361152529483661e-05,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,9.966404468286784e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004727632331196,287.702392578125,294.1499938964844,258.9376220703125,258.3878479003906,260.0201416015625,259.0052490234375,286.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.70183753967285,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.465711627854034e-05,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.96784947346896e-05,290.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,7.362220640061423e-05,290.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,9.967850928660482e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,0.0004728318599518,287.6958923339844,294.1499938964844,258.9281921386719,258.3767395019531,260.0103759765625,258.99560546875,286.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.70642852783203,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.468374628340824e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.970653627533466e-05,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.364292105194181e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.970655082724988e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.000472964864457,287.6828918457031,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.9763488769531,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.715320587158203,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.468374628340824e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.970653627533466e-05,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.364292105194181e-05,290.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.970655082724988e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.000472964864457,287.6828918457031,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.9763488769531,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.715320587158203,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.470907389186324e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.973320265999064e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,7.36626170692034e-05,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.973321721190588e-05,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.000473091378808,287.6698913574219,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.9572448730469,286.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.723806381225582,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.470907389186324e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.973320265999064e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,7.36626170692034e-05,290.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.973321721190588e-05,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.000473091378808,287.6698913574219,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.9572448730469,286.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.723806381225582,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.473150566918775e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.975682769436388e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,7.368006481556222e-05,290.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.975684224627912e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0004732034576591,287.6568908691406,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.73147773742676,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.473150566918775e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.975682769436388e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,7.368006481556222e-05,290.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.975684224627912e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,0.0004732034576591,287.6568908691406,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957512788119402e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.73147773742676,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,9.475094702793284e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.97772949631326e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.369518425548449e-05,290.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.977730951504782e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0004733005480375,287.64385986328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981732081356995e-09,0.001009551109746,-0.0173429735004901,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.73832893371582,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,9.475094702793284e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.97772949631326e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.369518425548449e-05,290.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.977730951504782e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0004733005480375,287.64385986328125,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981732081356995e-09,0.001009551109746,-0.0173429735004901,0.0,0.0,0.0,-0.0082739600911736,60.0,-18.73832893371582,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.475869592279196e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,9.97854585875757e-05,290.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291076660156,0.0,0.0,7.370120874838904e-05,290.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,9.978547313949092e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.000473339256132,287.6373596191406,294.1499938964844,258.8483581542969,258.2810363769531,259.9228210449219,258.9107971191406,286.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991388357135975e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.741195678710938,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.476571722188964e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.979285823646931e-05,290.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,7.370667299255729e-05,290.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,9.979287278838456e-05,291.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,0.0004733743262477,287.6308288574219,294.1499938964844,258.8402404785156,258.2710876464844,259.91314697265625,258.9017944335937,286.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.74387550354004,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,9.47750304476358e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.980265895137563e-05,290.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.371391984634101e-05,290.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,9.980267350329086e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0004734208632726,287.6177978515625,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.747989654541016,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,9.47750304476358e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.980265895137563e-05,290.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.371391984634101e-05,290.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,9.980267350329086e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0004734208632726,287.6177978515625,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.747989654541016,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.477838466409594e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,9.980619506677613e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.371652463916689e-05,290.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.980620961869135e-05,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,0.0004734375979751,287.604736328125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.75050163269043,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.477838466409594e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,9.980619506677613e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.371652463916689e-05,290.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.980620961869135e-05,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,0.0004734375979751,287.604736328125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,285.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926506426241e-09,0.0010098435450345,-0.0174325387924909,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.75050163269043,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.477491403231396e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,9.98025425360538e-05,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,7.371382525889203e-05,290.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.980255708796903e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.000473420281196,287.5917053222656,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,285.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608627038868e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.751224517822266,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.477491403231396e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,9.98025425360538e-05,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,7.371382525889203e-05,290.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.980255708796903e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.000473420281196,287.5917053222656,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,285.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608627038868e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.751224517822266,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.476370905758812e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.97907409328036e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,7.370510866167024e-05,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.979075548471884e-05,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.00047336431453,287.5786437988281,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,285.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976504590840705e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.749940872192383,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.476370905758812e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.97907409328036e-05,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,7.370510866167024e-05,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.979075548471884e-05,291.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,0.00047336431453,287.5786437988281,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,285.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976504590840705e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.749940872192383,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.475479600951076e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.97813549474813e-05,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,7.369818195002154e-05,290.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,9.978136949939652e-05,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,0.0004733197856694,287.5721130371094,294.1499938964844,258.7764892578125,258.1903686523437,259.82696533203125,258.8278503417969,285.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548672927029e-09,0.0010095924371853,-0.0173555891960859,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.748363494873047,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.4743947556708e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.976992441806942e-05,290.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,7.368974183918908e-05,290.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586120605469,0.0,0.0,9.976993896998464e-05,291.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0004732655652333,287.5655517578125,294.1499938964844,258.7705993652344,258.1825866699219,259.8175048828125,258.820556640625,285.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973028821022353e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.74626541137696,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.47149019339122e-05,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.9739343568217e-05,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,7.366714999079704e-05,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,9.973935812013224e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,0.0004731204826384,287.552490234375,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368439881145605e-09,0.0010091674048453,-0.0172253977507352,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.740095138549805,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,9.47149019339122e-05,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.9739343568217e-05,290.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,7.366714999079704e-05,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,9.973935812013224e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,0.0004731204826384,287.552490234375,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368439881145605e-09,0.0010091674048453,-0.0172253977507352,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.740095138549805,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.050000000745058,9.467736526858062e-05,291.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.050000000745058,9.969981329049916e-05,290.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.050000000745058,7.363795157289132e-05,290.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.050000000745058,9.969982784241438e-05,291.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.050000000745058,0.0004729329957626,287.5394287109375,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.91827392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084058852608e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.73154067993164,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.050000000745058,9.467736526858062e-05,291.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.050000000745058,9.969981329049916e-05,290.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.050000000745058,7.363795157289132e-05,290.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.050000000745058,9.969982784241438e-05,291.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.050000000745058,0.0004729329957626,287.5394287109375,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.91827392578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084058852608e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.73154067993164,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.6355133652687073,0.050000000745058,0.0408352799713611,291.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272216796875,0.6355133652687073,0.050000000745058,0.0430015176534652,290.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5288391113281,0.6355133652687073,0.050000000745058,0.0317607745528221,290.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52886962890625,0.6355133652687073,0.050000000745058,0.0430015176534652,291.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272216796875,0.6355133652687073,0.050000000745058,0.2039806842803955,286.2996520996094,291.1499938964844,258.7456359863281,258.1480407714844,279.6698608398437,284.54351806640625,285.72576904296875,1.0,0.1097079813480377,0.1652325540781021,0.1652325540781021,1.0,1.0,-0.4350599944591522,0.0069090044125914,0.42815101146698,-0.112955130636692,0.0,0.0,0.0,10.19129753112793,60.0,-536.3731689453125,-0.0,12.27645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
