time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453720,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.6324426531791687,0.050000000745058,0.0452326834201812,290.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.6324426531791687,0.050000000745058,0.0476321913301944,290.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.6324426531791687,0.050000000745058,0.0351809747517108,290.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.6324426531791687,0.050000000745058,0.0476321913301944,291.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.6324426531791687,0.050000000745058,0.225946620106697,285.4803771972656,291.1499938964844,258.7416381835937,258.1420593261719,282.33160400390625,290.92388916015625,285.2004089355469,1.0,0.1210821866989135,0.3304651081562042,0.3304651081562042,1.0,1.0,-0.4819605052471161,0.05929996073246,0.4226605594158172,-0.0722714141011238,0.0,0.0,0.0,12.523792266845703,60.0,-870.753662109375,-0.0,16.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0660095214844,313.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.344662833327164e-21,-3.581109229296058e-21,1.236446698891482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.0456770621240139,290.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.048100147396326,290.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.0355266034603118,290.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.048100147396326,291.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.2281663864850998,284.6613464355469,291.1499938964844,258.7347412109375,258.1310729980469,279.6515808105469,291.222412109375,284.4358215332031,1.0,0.1405639946460724,0.5835472941398621,0.5835472941398621,1.0,1.0,-0.486698716878891,0.1734478771686554,0.3132508397102356,0.040406409651041,0.0,0.0,1.0,20.0661563873291,60.0,-1246.018798828125,-2391.20458984375,23.176156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0601806640625,312.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,4759.0595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586009323596954,0.0586020871996879,-1.1550966974027688e-06,0.0,0.0,0.0,0.0,0.6583990454673767,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.0456770621240139,290.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.048100147396326,290.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.0355266034603118,290.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.048100147396326,291.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.5716114640235901,0.050000000745058,0.2281663864850998,284.6613464355469,291.1499938964844,258.7347412109375,258.1310729980469,279.6515808105469,291.222412109375,284.4358215332031,1.0,0.1405639946460724,0.5835472941398621,0.5835472941398621,1.0,1.0,-0.486698716878891,0.1734478771686554,0.3132508397102356,0.040406409651041,0.0,0.0,1.0,20.0661563873291,60.0,-1246.018798828125,-2391.20458984375,23.176156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0601806640625,312.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,4759.0595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586009323596954,0.0586020871996879,-1.1550966974027688e-06,0.0,0.0,0.0,0.0,0.6583990454673767,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.5497799515724182,0.050000000745058,0.045814074575901,290.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.5497799515724182,0.050000000745058,0.0482444278895854,290.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.5497799515724182,0.050000000745058,0.0356331691145896,290.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.5497799515724182,0.050000000745058,0.0482444278895854,291.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603210449219,0.5497799515724182,0.050000000745058,0.2288507968187332,284.3416442871094,291.1499938964844,258.7317810058594,258.1260070800781,279.51837158203125,291.2149353027344,284.4746398925781,1.0,0.1489612907171249,0.5921200513839722,0.5921200513839722,1.0,1.0,-0.4881587326526642,0.1762829422950744,0.3118757903575897,0.0430155098438262,0.0,0.0,1.0,23.728572845458984,60.0,532.6032104492188,-4989.46533203125,26.3252010345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11492919921875,314.2057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,4430.296875,19080.0,0.0,0.0,0.0014251740649342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460211873054504,0.6460247039794922,-3.5362234029889805e-06,0.0,1.4463704474110273e-06,0.0,0.0,30.61721420288086,0.0,0.0,0.0,0.4000926911830902,4.0,0.0,1.0
453960,290.4400329589844,297.1499938964844,293.1499938964844,0.0011756782187148,-109.39530181884766,286.4531555175781,0.5329375863075256,0.050000000745058,0.0459449924528598,290.9431457519531,297.1499938964844,293.1499938964844,0.0009423475712537,-92.33567810058594,286.1134338378906,0.5329375863075256,0.050000000745058,0.0483822897076606,290.39385986328125,297.1499938964844,293.1499938964844,0.0006384598673321,-46.20610427856445,285.5338134765625,0.5329375863075256,0.050000000745058,0.0357349961996078,290.18768310546875,297.1499938964844,293.1499938964844,0.0007452112622559,-73.01933288574219,285.68621826171875,0.5329375863075256,0.050000000745058,0.0483822897076606,291.211669921875,297.1499938964844,293.1499938964844,0.0007391847320832,-343.5711669921875,285.8070678710937,0.5329375863075256,0.050000000745058,0.2295047491788864,284.9091796875,291.1499938964844,258.7291259765625,258.1212463378906,279.4147033691406,291.21142578125,285.3129577636719,1.0,0.1565223187208175,0.5974182486534119,0.5974182486534119,1.0,1.0,-0.4895537495613098,0.1781934201717376,0.3113603293895721,0.0447455197572708,0.0,0.0,1.0,27.23124122619629,60.0,1348.320556640625,-5238.99169921875,29.3543643951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0521240234375,313.8041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,9911.365234375,19080.0,0.0,0.0,0.0072006145492196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112082958221436,1.0112167596817017,-8.450829227513168e-06,0.0,7.30770852896967e-06,0.0,0.0,115.03746032714844,0.0,0.0,0.0,0.5691860914230347,4.0,0.0,1.0
454020,290.4677124023437,297.1499938964844,293.1499938964844,0.002317207166925,-208.28424072265625,289.5272521972656,0.509994626045227,0.050000000745058,0.0461836755275726,290.9535217285156,297.1499938964844,293.1499938964844,0.0019161077216267,-181.39178466796875,288.9212341308594,0.509994626045227,0.050000000745058,0.0486336350440979,290.4212646484375,297.1499938964844,293.1499938964844,0.0018416732782498,-128.77183532714844,288.74249267578125,0.509994626045227,0.050000000745058,0.0359206385910511,290.2170715332031,297.1499938964844,293.1499938964844,0.0020292713306844,-192.1010284423828,289.0235900878906,0.509994626045227,0.050000000745058,0.0486336350440979,291.2297058105469,297.1499938964844,293.1499938964844,0.0015858911210671,-712.1710815429688,288.4210510253906,0.509994626045227,0.050000000745058,0.2306970208883285,286.1181640625,291.1499938964844,258.72479248046875,258.1125183105469,279.2925109863281,291.2259216308594,286.3138732910156,1.0,0.1693552285432815,0.6048322319984436,0.6048322319984436,1.0,1.0,-0.4920971393585205,0.1809659451246261,0.3111312091350555,0.0472948364913463,0.0,0.0,1.0,33.61826705932617,60.0,1288.2528076171875,-5155.97900390625,34.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,312.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,16199.23828125,19080.0,0.0,0.0,0.0224214103072881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2945245504379272,1.2945383787155151,-1.3839691746397875e-05,0.0,2.2754880774300545e-05,0.0,0.0,241.2049560546875,0.0,0.0,0.0,0.711550235748291,4.0,0.0,1.0
454080,290.4677124023437,297.1499938964844,293.1499938964844,0.002317207166925,-208.28424072265625,289.5272521972656,0.509994626045227,0.050000000745058,0.0461836755275726,290.9535217285156,297.1499938964844,293.1499938964844,0.0019161077216267,-181.39178466796875,288.9212341308594,0.509994626045227,0.050000000745058,0.0486336350440979,290.4212646484375,297.1499938964844,293.1499938964844,0.0018416732782498,-128.77183532714844,288.74249267578125,0.509994626045227,0.050000000745058,0.0359206385910511,290.2170715332031,297.1499938964844,293.1499938964844,0.0020292713306844,-192.1010284423828,289.0235900878906,0.509994626045227,0.050000000745058,0.0486336350440979,291.2297058105469,297.1499938964844,293.1499938964844,0.0015858911210671,-712.1710815429688,288.4210510253906,0.509994626045227,0.050000000745058,0.2306970208883285,286.1181640625,291.1499938964844,258.72479248046875,258.1125183105469,279.2925109863281,291.2259216308594,286.3138732910156,1.0,0.1693552285432815,0.6048322319984436,0.6048322319984436,1.0,1.0,-0.4920971393585205,0.1809659451246261,0.3111312091350555,0.0472948364913463,0.0,0.0,1.0,33.61826705932617,60.0,1288.2528076171875,-5155.97900390625,34.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,312.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,16199.23828125,19080.0,0.0,0.0,0.0224214103072881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2945245504379272,1.2945383787155151,-1.3839691746397875e-05,0.0,2.2754880774300545e-05,0.0,0.0,241.2049560546875,0.0,0.0,0.0,0.711550235748291,4.0,0.0,1.0
454140,290.5112609863281,297.1499938964844,293.1499938964844,0.0033041858114302,-290.4844665527344,291.7024230957031,0.4958020746707916,0.050000000745058,0.0463874526321888,290.9765014648437,297.1499938964844,293.1499938964844,0.0027591483667492,-255.93955993652344,290.88671875,0.4958020746707916,0.050000000745058,0.0488482229411602,290.4604187011719,297.1499938964844,293.1499938964844,0.0028761147987097,-196.99530029296875,291.0235595703125,0.4958020746707916,0.050000000745058,0.0360791310667991,290.2567749023437,297.1499938964844,293.1499938964844,0.0031437694560736,-291.26910400390625,291.421630859375,0.4958020746707916,0.050000000745058,0.0488482229411602,291.26055908203125,297.1499938964844,293.1499938964844,0.0023077165242284,-1016.0046997070312,290.2073669433594,0.4958020746707916,0.050000000745058,0.2317149341106414,286.7709350585937,291.1499938964844,258.7215881347656,258.1047668457031,279.232666015625,291.25537109375,286.903076171875,1.0,0.1795245110988617,0.6097582578659058,0.6097582578659058,1.0,1.0,-0.4942686259746551,0.1828787177801132,0.3113898932933807,0.0491722896695137,0.0,0.0,1.0,39.07278060913086,60.0,938.1622924804688,-4984.763671875,39.72095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6491394042969,310.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18258.890625,20160.0,0.0,0.0,0.0406423285603523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3743596076965332,1.3743752241134644,-1.5599349353578873e-05,0.0,4.124679617234506e-05,0.0,0.0,288.6402587890625,0.0,0.0,0.0,0.7666276097297668,4.0,0.0,1.0
454200,290.5112609863281,297.1499938964844,293.1499938964844,0.0033041858114302,-290.4844665527344,291.7024230957031,0.4958020746707916,0.050000000745058,0.0463874526321888,290.9765014648437,297.1499938964844,293.1499938964844,0.0027591483667492,-255.93955993652344,290.88671875,0.4958020746707916,0.050000000745058,0.0488482229411602,290.4604187011719,297.1499938964844,293.1499938964844,0.0028761147987097,-196.99530029296875,291.0235595703125,0.4958020746707916,0.050000000745058,0.0360791310667991,290.2567749023437,297.1499938964844,293.1499938964844,0.0031437694560736,-291.26910400390625,291.421630859375,0.4958020746707916,0.050000000745058,0.0488482229411602,291.26055908203125,297.1499938964844,293.1499938964844,0.0023077165242284,-1016.0046997070312,290.2073669433594,0.4958020746707916,0.050000000745058,0.2317149341106414,286.7709350585937,291.1499938964844,258.7215881347656,258.1047668457031,279.232666015625,291.25537109375,286.903076171875,1.0,0.1795245110988617,0.6097582578659058,0.6097582578659058,1.0,1.0,-0.4942686259746551,0.1828787177801132,0.3113898932933807,0.0491722896695137,0.0,0.0,1.0,39.07278060913086,60.0,938.1622924804688,-4984.763671875,39.72095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6491394042969,310.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18258.890625,20160.0,0.0,0.0,0.0406423285603523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3743596076965332,1.3743752241134644,-1.5599349353578873e-05,0.0,4.124679617234506e-05,0.0,0.0,288.6402587890625,0.0,0.0,0.0,0.7666276097297668,4.0,0.0,1.0
454260,290.5590209960937,297.1499938964844,293.1499938964844,0.0042024408467113,-361.1132507324219,293.44464111328125,0.4860936105251312,0.050000000745058,0.0465560965240001,291.0039978027344,297.1499938964844,293.1499938964844,0.0035140633117407,-320.2321472167969,292.4570007324219,0.4860936105251312,0.050000000745058,0.0490258112549781,290.5034484863281,297.1499938964844,293.1499938964844,0.0038044298999011,-255.44493103027344,292.8514404296875,0.4860936105251312,0.050000000745058,0.036210298538208,290.2999267578125,297.1499938964844,293.1499938964844,0.004159424919635,-376.5941162109375,293.3541259765625,0.4860936105251312,0.050000000745058,0.0490258112549781,291.2963256835937,297.1499938964844,293.1499938964844,0.0029380419291555,-1273.6229248046875,291.6102294921875,0.4860936105251312,0.050000000745058,0.2325573414564132,287.2376708984375,291.1499938964844,258.7194519042969,258.0979309082031,279.20318603515625,291.2906799316406,287.3348388671875,1.0,0.1874924898147583,0.6134293675422668,0.6134293675422668,1.0,1.0,-0.4960657060146332,0.184287741780281,0.3117779493331909,0.0507275238633155,0.0,0.0,1.0,43.58859252929688,48.0,648.25390625,-4854.33203125,43.72526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5499572753906,309.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,19755.93359375,20160.0,0.0,0.0,0.0599746890366077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295915365219116,1.4296084642410278,-1.6878339010872878e-05,0.0,6.086668508942239e-05,0.0,0.0,324.8568725585937,0.0,0.0,0.0,0.7810805439949036,4.0,0.0,1.0
454320,290.5590209960937,297.1499938964844,293.1499938964844,0.0042024408467113,-361.1132507324219,293.44464111328125,0.4860936105251312,0.050000000745058,0.0465560965240001,291.0039978027344,297.1499938964844,293.1499938964844,0.0035140633117407,-320.2321472167969,292.4570007324219,0.4860936105251312,0.050000000745058,0.0490258112549781,290.5034484863281,297.1499938964844,293.1499938964844,0.0038044298999011,-255.44493103027344,292.8514404296875,0.4860936105251312,0.050000000745058,0.036210298538208,290.2999267578125,297.1499938964844,293.1499938964844,0.004159424919635,-376.5941162109375,293.3541259765625,0.4860936105251312,0.050000000745058,0.0490258112549781,291.2963256835937,297.1499938964844,293.1499938964844,0.0029380419291555,-1273.6229248046875,291.6102294921875,0.4860936105251312,0.050000000745058,0.2325573414564132,287.2376708984375,291.1499938964844,258.7194519042969,258.0979309082031,279.20318603515625,291.2906799316406,287.3348388671875,1.0,0.1874924898147583,0.6134293675422668,0.6134293675422668,1.0,1.0,-0.4960657060146332,0.184287741780281,0.3117779493331909,0.0507275238633155,0.0,0.0,1.0,43.58859252929688,48.0,648.25390625,-4854.33203125,43.72526931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5499572753906,309.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,19755.93359375,20160.0,0.0,0.0,0.0599746890366077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295915365219116,1.4296084642410278,-1.6878339010872878e-05,0.0,6.086668508942239e-05,0.0,0.0,324.8568725585937,0.0,0.0,0.0,0.7810805439949036,4.0,0.0,1.0
454380,290.5908203125,297.1499938964844,293.1499938964844,0.0047721904702484,-403.2169494628906,294.44317626953125,0.4837960004806518,0.050000000745058,0.0465983785688877,291.02294921875,297.1499938964844,293.1499938964844,0.0039822105318307,-358.646728515625,293.3544921875,0.4837960004806518,0.050000000745058,0.0490703359246254,290.5324401855469,297.1499938964844,293.1499938964844,0.0043864101171493,-290.2046203613281,293.8979797363281,0.4837960004806518,0.050000000745058,0.0362431816756725,290.3288269042969,297.1499938964844,293.1499938964844,0.0048080896958708,-427.5009460449219,294.4657287597656,0.4837960004806518,0.050000000745058,0.0490703359246254,291.32086181640625,297.1499938964844,293.1499938964844,0.0033183121122419,-1425.4908447265625,292.40008544921875,0.4837960004806518,0.050000000745058,0.2327685505151748,287.47674560546875,291.1499938964844,258.71856689453125,258.0938415527344,279.19256591796875,291.315185546875,287.554443359375,1.0,0.1890635788440704,0.6155284643173218,0.6155284643173218,1.0,1.0,-0.4965164959430694,0.1848334968090057,0.3116829991340637,0.0516140758991241,0.0,0.0,1.0,44.72392272949219,48.0,496.6170654296875,-4783.9326171875,44.73618698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0425720214844,309.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19990.53125,20160.0,0.0,0.0,0.072697140276432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380545616149902,1.438071608543396,-1.707876435830258e-05,0.0,7.377835572697222e-05,0.0,0.0,330.6604309082031,0.0,0.0,0.0,0.7853202819824219,4.0,0.0,1.0
454440,290.6064147949219,297.1499938964844,293.1499938964844,0.0050530023872852,-423.1171569824219,294.9047546386719,0.4838118851184845,0.050000000745058,0.0465980842709541,291.0323791503906,297.1499938964844,293.1499938964844,0.0042092902585864,-376.8233642578125,293.7684326171875,0.4838118851184845,0.050000000745058,0.0490700267255306,290.5467834472656,297.1499938964844,293.1499938964844,0.0046714106574654,-306.5994567871094,294.3812561035156,0.4838118851184845,0.050000000745058,0.0362429544329643,290.3431091308594,297.1499938964844,293.1499938964844,0.0051299454644322,-451.5652770996094,294.98065185546875,0.4838118851184845,0.050000000745058,0.0490700267255306,291.33306884765625,297.1499938964844,293.1499938964844,0.003499363316223,-1496.8197021484375,292.7608642578125,0.4838118851184845,0.050000000745058,0.2327670753002166,287.57769775390625,291.1499938964844,258.7182922363281,258.0919494628906,279.1889038085937,291.3274230957031,287.64715576171875,1.0,0.1889431178569793,0.6165181398391724,0.6165181398391724,1.0,1.0,-0.4965134263038635,0.1849984675645828,0.3115149736404419,0.0520215928554534,0.0,0.0,1.0,44.7184944152832,36.0,433.7662048339844,-4756.0322265625,44.73114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8531494140625,309.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20050.46875,20160.0,0.0,0.0,0.0788657441735267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402087926864624,1.4402259588241575,-1.71299725479912e-05,0.0,8.003870607353747e-05,0.0,0.0,332.148681640625,0.0,0.0,0.0,0.7863994240760803,4.0,0.0,1.0
454500,290.6293029785156,297.1499938964844,293.1499938964844,0.005473484750837,-451.8092956542969,295.5585021972656,0.4850305318832397,0.050000000745058,0.046575590968132,291.0462951660156,297.1499938964844,293.1499938964844,0.0045445570722222,-403.0583190917969,294.3536071777344,0.4850305318832397,0.050000000745058,0.0490463376045227,290.5679931640625,297.1499938964844,293.1499938964844,0.0050962883979082,-330.2040100097656,295.0650329589844,0.4850305318832397,0.050000000745058,0.0362254604697227,290.3641052246094,297.1499938964844,293.1499938964844,0.0056152339093387,-486.2594909667969,295.71112060546875,0.4850305318832397,0.050000000745058,0.0490463376045227,291.35113525390625,297.1499938964844,293.1499938964844,0.0037623564712703,-1599.20166015625,293.2669372558594,0.4850305318832397,0.050000000745058,0.232654720544815,287.7095642089844,291.1499938964844,258.7180480957031,258.0892028808594,279.18487548828125,291.3456115722656,287.76861572265625,1.0,0.1877539306879043,0.6179531216621399,0.6179531216621399,1.0,1.0,-0.4962738752365112,0.185136392712593,0.3111374676227569,0.0526001267135143,0.0,0.0,1.0,44.12090301513672,36.0,354.8480224609375,-4723.5703125,44.19831848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.644775390625,308.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,20103.1484375,21240.0,0.0,0.0,0.0877653658390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420994520187378,1.4421167373657229,-1.7174977983813733e-05,0.0,8.907068695407361e-05,0.0,0.0,333.45855712890625,0.0,0.0,0.0,0.8023465871810913,4.0,0.0,1.0
454560,290.6515197753906,297.1499938964844,293.1499938964844,0.0058959517627954,-479.2460632324219,296.1738586425781,0.4875433146953583,0.050000000745058,0.0465297326445579,291.0599060058594,297.1499938964844,293.1499938964844,0.0048756962642073,-428.1961975097656,294.9033508300781,0.4875433146953583,0.050000000745058,0.0489980466663837,290.58856201171875,297.1499938964844,293.1499938964844,0.0055218115448951,-352.7742614746094,295.7084655761719,0.4875433146953583,0.050000000745058,0.0361897908151149,290.38458251953125,297.1499938964844,293.1499938964844,0.0061074211262166,-519.4252319335938,296.3998413085937,0.4875433146953583,0.050000000745058,0.0489980466663837,291.3688049316406,297.1499938964844,293.1499938964844,0.0040170084685087,-1696.75341796875,293.7381896972656,0.4875433146953583,0.050000000745058,0.232425644993782,287.8222045898437,291.1499938964844,258.7179870605469,258.086669921875,279.18212890625,291.3634033203125,287.87353515625,1.0,0.1854769140481948,0.6193483471870422,0.6193483471870422,1.0,1.0,-0.4957853257656097,0.1851603239774704,0.3106249868869781,0.0531473606824874,0.0,0.0,1.0,42.89867401123047,25.0,296.1403503417969,-4710.94873046875,43.11039352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5199584960937,308.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20880.33984375,21240.0,0.0,0.0,0.0961620509624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697110652923584,1.469728946685791,-1.783896550477948e-05,0.0,9.759225940797478e-05,0.0,0.0,352.98175048828125,0.0,0.0,0.0,0.8029003739356995,4.0,0.0,1.0
454620,290.69390869140625,297.1499938964844,293.1499938964844,0.0067598596215248,-530.8648681640625,297.3177185058594,0.4957254230976105,0.050000000745058,0.0463886857032775,291.0859680175781,297.1499938964844,293.1499938964844,0.0055343667045235,-475.6170043945313,295.9241027832031,0.4957254230976105,0.050000000745058,0.048849519342184,290.62744140625,297.1499938964844,293.1499938964844,0.0063899257220327,-395.2905883789063,296.9055480957031,0.4957254230976105,0.050000000745058,0.0360800884664058,290.4239196777344,297.1499938964844,293.1499938964844,0.0071324743330478,-581.8825073242188,297.6827697753906,0.4957254230976105,0.050000000745058,0.048849519342184,291.4027404785156,297.1499938964844,293.1499938964844,0.0045075337402522,-1879.252197265625,294.6035461425781,0.4957254230976105,0.050000000745058,0.2317210882902145,288.0083923339844,291.1499938964844,258.718505859375,258.08203125,279.1790466308594,291.3976135253906,288.0489196777344,1.0,0.1785165518522262,0.6220770478248596,0.6220770478248596,1.0,1.0,-0.4942825138568878,0.1849654912948608,0.3093170523643493,0.0541841983795166,0.0,0.0,1.0,39.1356201171875,25.0,217.4016571044922,-4700.451171875,39.77416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,308.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21144.55859375,21240.0,0.0,0.0,0.1110812202095985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789806604385376,1.478998780250549,-1.806470027077012e-05,0.0,0.0001127333162003,0.0,0.0,359.702880859375,0.0,0.0,0.0,0.8075389862060547,4.0,0.0,1.0
454680,290.69390869140625,297.1499938964844,293.1499938964844,0.0067598596215248,-530.8648681640625,297.3177185058594,0.4957254230976105,0.050000000745058,0.0463886857032775,291.0859680175781,297.1499938964844,293.1499938964844,0.0055343667045235,-475.6170043945313,295.9241027832031,0.4957254230976105,0.050000000745058,0.048849519342184,290.62744140625,297.1499938964844,293.1499938964844,0.0063899257220327,-395.2905883789063,296.9055480957031,0.4957254230976105,0.050000000745058,0.0360800884664058,290.4239196777344,297.1499938964844,293.1499938964844,0.0071324743330478,-581.8825073242188,297.6827697753906,0.4957254230976105,0.050000000745058,0.048849519342184,291.4027404785156,297.1499938964844,293.1499938964844,0.0045075337402522,-1879.252197265625,294.6035461425781,0.4957254230976105,0.050000000745058,0.2317210882902145,288.0083923339844,291.1499938964844,258.718505859375,258.08203125,279.1790466308594,291.3976135253906,288.0489196777344,1.0,0.1785165518522262,0.6220770478248596,0.6220770478248596,1.0,1.0,-0.4942825138568878,0.1849654912948608,0.3093170523643493,0.0541841983795166,0.0,0.0,1.0,39.1356201171875,25.0,217.4016571044922,-4700.451171875,39.77416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.494384765625,308.7347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,21144.55859375,21240.0,0.0,0.0,0.1110812202095985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789806604385376,1.478998780250549,-1.806470027077012e-05,0.0,0.0001127333162003,0.0,0.0,359.702880859375,0.0,0.0,0.0,0.8075389862060547,4.0,0.0,1.0
454740,290.7335510253906,297.1499938964844,293.1499938964844,0.007688560988754,-579.9535522460938,298.3767395019531,0.5031078457832336,0.050000000745058,0.0462759658694267,291.1104736328125,297.1499938964844,293.1499938964844,0.0062146410346031,-520.8263549804688,296.8685913085937,0.5031078457832336,0.050000000745058,0.0487308204174041,290.663330078125,297.1499938964844,293.1499938964844,0.0073204222135245,-435.7057189941406,298.01544189453125,0.5031078457832336,0.050000000745058,0.0359924174845218,290.4603576660156,297.1499938964844,293.1499938964844,0.0082666119560599,-641.3345336914062,298.87530517578125,0.5031078457832336,0.050000000745058,0.0487308204174041,291.4345703125,297.1499938964844,293.1499938964844,0.0049924561753869,-2051.762451171875,295.3943786621094,0.5031078457832336,0.050000000745058,0.2311580330133438,288.15924072265625,291.1499938964844,258.7196960449219,258.0779724121094,279.1775817871094,291.4297790527344,288.1939697265625,1.0,0.1731338500976562,0.6247517466545105,0.6247517466545105,1.0,1.0,-0.4930813610553741,0.1848436146974563,0.3082377314567566,0.0552640296518802,0.0,0.0,1.0,36.13054275512695,25.0,178.83969116210938,-4727.29296875,37.1238899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7134094238281,308.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.71484375,22320.0,0.0,0.0,0.1231449842453002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481432318687439,1.481450438499451,-1.812463779060636e-05,0.0,0.000124976504594,0.0,0.0,361.4945983886719,0.0,0.0,0.0,0.8237653374671936,4.0,0.0,1.0
454800,290.7335510253906,297.1499938964844,293.1499938964844,0.007688560988754,-579.9535522460938,298.3767395019531,0.5031078457832336,0.050000000745058,0.0462759658694267,291.1104736328125,297.1499938964844,293.1499938964844,0.0062146410346031,-520.8263549804688,296.8685913085937,0.5031078457832336,0.050000000745058,0.0487308204174041,290.663330078125,297.1499938964844,293.1499938964844,0.0073204222135245,-435.7057189941406,298.01544189453125,0.5031078457832336,0.050000000745058,0.0359924174845218,290.4603576660156,297.1499938964844,293.1499938964844,0.0082666119560599,-641.3345336914062,298.87530517578125,0.5031078457832336,0.050000000745058,0.0487308204174041,291.4345703125,297.1499938964844,293.1499938964844,0.0049924561753869,-2051.762451171875,295.3943786621094,0.5031078457832336,0.050000000745058,0.2311580330133438,288.15924072265625,291.1499938964844,258.7196960449219,258.0779724121094,279.1775817871094,291.4297790527344,288.1939697265625,1.0,0.1731338500976562,0.6247517466545105,0.6247517466545105,1.0,1.0,-0.4930813610553741,0.1848436146974563,0.3082377314567566,0.0552640296518802,0.0,0.0,1.0,36.13054275512695,25.0,178.83969116210938,-4727.29296875,37.1238899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7134094238281,308.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21214.71484375,22320.0,0.0,0.0,0.1231449842453002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481432318687439,1.481450438499451,-1.812463779060636e-05,0.0,0.000124976504594,0.0,0.0,361.4945983886719,0.0,0.0,0.0,0.8237653374671936,4.0,0.0,1.0
454860,290.7702941894531,297.1499938964844,293.1499938964844,0.0087115373462438,-626.831298828125,299.3791198730469,0.5094303488731384,0.050000000745058,0.0461907796561718,291.1335754394531,297.1499938964844,293.1499938964844,0.0069308099336922,-564.0413818359375,297.7626647949219,0.5094303488731384,0.050000000745058,0.0486411154270172,290.6967163085937,297.1499938964844,293.1499938964844,0.0083435168489813,-474.2702941894531,299.06597900390625,0.5094303488731384,0.050000000745058,0.0359261631965637,290.4939880371094,297.1499938964844,293.1499938964844,0.009560271166265,-698.1898803710938,300.0066223144531,0.5094303488731384,0.050000000745058,0.0486411154270172,291.4644470214844,297.1499938964844,293.1499938964844,0.0054796910844743,-2215.4580078125,296.13720703125,0.5094303488731384,0.050000000745058,0.2307325154542923,288.29595947265625,291.1499938964844,258.72149658203125,258.0743713378906,279.1768493652344,291.4599609375,288.3299255371094,1.0,0.1688341200351715,0.6273938417434692,0.6273938417434692,0.999652624130249,1.0,-0.4921736419200897,0.1848044246435165,0.3073692321777344,0.0563918426632881,0.0,0.0,1.0,33.86211395263672,25.0,172.57273864746094,-4792.54443359375,35.13143539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10614013671875,309.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.390625,22320.0,0.0,0.0,0.1322254836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136806964874268,1.513699650764465,-1.892231739475392e-05,0.0,0.0001341920578852,0.0,0.0,385.6199035644531,0.0,0.0,0.0,0.8265979886054993,4.0,0.0,1.0
454920,290.7702941894531,297.1499938964844,293.1499938964844,0.0087115373462438,-626.831298828125,299.3791198730469,0.5094303488731384,0.050000000745058,0.0461907796561718,291.1335754394531,297.1499938964844,293.1499938964844,0.0069308099336922,-564.0413818359375,297.7626647949219,0.5094303488731384,0.050000000745058,0.0486411154270172,290.6967163085937,297.1499938964844,293.1499938964844,0.0083435168489813,-474.2702941894531,299.06597900390625,0.5094303488731384,0.050000000745058,0.0359261631965637,290.4939880371094,297.1499938964844,293.1499938964844,0.009560271166265,-698.1898803710938,300.0066223144531,0.5094303488731384,0.050000000745058,0.0486411154270172,291.4644470214844,297.1499938964844,293.1499938964844,0.0054796910844743,-2215.4580078125,296.13720703125,0.5094303488731384,0.050000000745058,0.2307325154542923,288.29595947265625,291.1499938964844,258.72149658203125,258.0743713378906,279.1768493652344,291.4599609375,288.3299255371094,1.0,0.1688341200351715,0.6273938417434692,0.6273938417434692,0.999652624130249,1.0,-0.4921736419200897,0.1848044246435165,0.3073692321777344,0.0563918426632881,0.0,0.0,1.0,33.86211395263672,25.0,172.57273864746094,-4792.54443359375,35.13143539428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10614013671875,309.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.390625,22320.0,0.0,0.0,0.1322254836559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136806964874268,1.513699650764465,-1.892231739475392e-05,0.0,0.0001341920578852,0.0,0.0,385.6199035644531,0.0,0.0,0.0,0.8265979886054993,4.0,0.0,1.0
454980,290.8045349121094,297.1499938964844,293.1499938964844,0.0098596634343266,-671.56494140625,300.339599609375,0.5149394273757935,0.050000000745058,0.0461241900920867,291.1554870605469,297.1499938964844,293.1499938964844,0.0076960013248026,-605.3389282226562,298.62091064453125,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7278747558594,297.1499938964844,293.1499938964844,0.0094927763566374,-511.0933227539063,300.0730285644531,0.5149394273757935,0.050000000745058,0.0358743704855442,290.5226135253906,297.1499938964844,293.1499938964844,0.011095150373876,-753.2767333984375,301.1007995605469,0.5149394273757935,0.050000000745058,0.0485709942877292,291.4925537109375,297.1499938964844,293.1499938964844,0.0059751775115728,-2370.96240234375,296.847412109375,0.5149394273757935,0.050000000745058,0.230399876832962,288.431640625,291.1499938964844,258.72381591796875,258.0711364746094,279.1765441894531,291.48834228515625,288.4658508300781,1.0,0.165392518043518,0.6300325393676758,0.6300325393676758,0.999305248260498,1.0,-0.4914641082286834,0.1848179847002029,0.3066461086273193,0.0575495064258575,0.0,0.0,1.0,32.091209411621094,25.0,177.9879913330078,-4867.02685546875,33.58080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61016845703125,309.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.42578125,22320.0,0.0,0.0,0.1383789181709289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180155038833618,1.51803457736969,-1.903084739751648e-05,0.0,0.0001404370123054,0.0,0.0,388.9423522949219,0.0,0.0,0.0,0.8287645578384399,4.0,0.0,1.0
455040,290.8045349121094,297.1499938964844,293.1499938964844,0.0098596634343266,-671.56494140625,300.339599609375,0.5149394273757935,0.050000000745058,0.0461241900920867,291.1554870605469,297.1499938964844,293.1499938964844,0.0076960013248026,-605.3389282226562,298.62091064453125,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7278747558594,297.1499938964844,293.1499938964844,0.0094927763566374,-511.0933227539063,300.0730285644531,0.5149394273757935,0.050000000745058,0.0358743704855442,290.5226135253906,297.1499938964844,293.1499938964844,0.011095150373876,-753.2767333984375,301.1007995605469,0.5149394273757935,0.050000000745058,0.0485709942877292,291.4925537109375,297.1499938964844,293.1499938964844,0.0059751775115728,-2370.96240234375,296.847412109375,0.5149394273757935,0.050000000745058,0.230399876832962,288.431640625,291.1499938964844,258.72381591796875,258.0711364746094,279.1765441894531,291.48834228515625,288.4658508300781,1.0,0.165392518043518,0.6300325393676758,0.6300325393676758,0.999305248260498,1.0,-0.4914641082286834,0.1848179847002029,0.3066461086273193,0.0575495064258575,0.0,0.0,1.0,32.091209411621094,25.0,177.9879913330078,-4867.02685546875,33.58080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61016845703125,309.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.42578125,22320.0,0.0,0.0,0.1383789181709289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180155038833618,1.51803457736969,-1.903084739751648e-05,0.0,0.0001404370123054,0.0,0.0,388.9423522949219,0.0,0.0,0.0,0.8287645578384399,4.0,0.0,1.0
455100,290.82080078125,297.1499938964844,293.1499938964844,0.0104931816458702,-693.19384765625,300.806640625,0.5174071192741394,0.050000000745058,0.0460964068770408,291.1660461425781,297.1499938964844,293.1499938964844,0.0081016756594181,-625.3176879882812,299.0388488769531,0.5174071192741394,0.050000000745058,0.0485417358577251,290.74267578125,297.1499938964844,293.1499938964844,0.0101280724629759,-528.9092407226562,300.5629272460937,0.5174071192741394,0.050000000745058,0.0358527600765228,290.532958984375,297.1499938964844,293.1499938964844,0.0119951823726296,-780.5928344726562,301.6439819335937,0.5174071192741394,0.050000000745058,0.0485417358577251,291.5058288574219,297.1499938964844,293.1499938964844,0.0062281866557896,-2446.012451171875,297.1930236816406,0.5174071192741394,0.050000000745058,0.2302610874176025,288.5003662109375,291.1499938964844,258.7251281738281,258.06964111328125,279.17645263671875,291.5018005371094,288.53521728515625,1.0,0.1639349162578582,0.6313492655754089,0.6313492655754089,0.9991315603256226,1.0,-0.4911680817604065,0.18483966588974,0.3063283860683441,0.0581346116960048,0.0,0.0,1.0,31.35321807861328,25.0,183.30455017089844,-4907.83935546875,32.93584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8860778808594,310.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.322265625,23400.0,0.0,0.0,0.1404241770505905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518761396408081,1.5187804698944092,-1.9049553884542547e-05,0.0,0.0001425126829417,0.0,0.0,389.5159606933594,0.0,0.0,0.0,0.8441371917724609,4.0,0.0,1.0
455160,290.8365173339844,297.1499938964844,293.1499938964844,0.0111738462001085,-714.3251953125,301.2659912109375,0.5196940898895264,0.050000000745058,0.0460716821253299,291.17633056640625,297.1499938964844,293.1499938964844,0.0085252849385142,-644.8462524414062,299.4503479003906,0.5196940898895264,0.050000000745058,0.0485157035291194,290.7569885253906,297.1499938964844,293.1499938964844,0.0108119705691933,-546.3269653320312,301.0448913574219,0.5196940898895264,0.050000000745058,0.0358335301280021,290.54150390625,297.1499938964844,293.1499938964844,0.0130024151876568,-807.5885620117188,302.1835632324219,0.5196940898895264,0.050000000745058,0.0485157035291194,291.51861572265625,297.1499938964844,293.1499938964844,0.0064856759272515,-2519.319580078125,297.5335693359375,0.5196940898895264,0.050000000745058,0.2301376014947891,288.5706787109375,291.1499938964844,258.7265625,258.0682373046875,279.1763610839844,291.51470947265625,288.60693359375,1.0,0.1626269519329071,0.6326588988304138,0.6326588988304138,0.9988860487937928,1.0,-0.4909046590328216,0.1848694384098053,0.3060351908206939,0.0587214156985282,0.0,0.0,1.0,30.69709205627441,25.0,192.42202758789065,-4958.1298828125,32.363033294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1683044433594,310.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,23072.208984375,23400.0,0.0,0.0,0.1418478488922119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544926404953003,1.5449460744857788,-1.971157325897365e-05,0.0,0.0001439575426047,0.0,0.0,409.9964904785156,0.0,0.0,0.0,0.8438954949378967,4.0,0.0,1.0
455220,290.8663024902344,297.1499938964844,293.1499938964844,0.0127020487561821,-755.0274047851562,302.16339111328125,0.5237589478492737,0.050000000745058,0.0460299849510192,291.1961669921875,297.1499938964844,293.1499938964844,0.0094335218891501,-682.4830322265625,300.256103515625,0.5237589478492737,0.050000000745058,0.0484717898070812,290.7841491699219,297.1499938964844,293.1499938964844,0.0123537518084049,-579.9203491210938,301.9869384765625,0.5237589478492737,0.050000000745058,0.0358010977506637,290.5548095703125,297.1499938964844,293.1499938964844,0.0154176838696002,-860.3260498046875,303.24908447265625,0.5237589478492737,0.050000000745058,0.0484717898070812,291.54266357421875,297.1499938964844,293.1499938964844,0.0070153498090803,-2660.38330078125,298.2018737792969,0.5237589478492737,0.050000000745058,0.2299292981624603,288.7194519042969,291.1499938964844,258.7296447753906,258.0655212402344,279.1761169433594,291.5390625,288.75762939453125,1.0,0.1603972613811493,0.6352584362030029,0.6352584362030029,0.9983949661254884,1.0,-0.4904603362083435,0.1849472969770431,0.3055130243301391,0.0598908215761184,0.0,0.0,1.0,29.59192276000977,25.0,206.5322113037109,-5044.61767578125,31.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7310791015625,310.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.580078125,23400.0,0.0,0.0,0.1430157721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530864000320437,1.5531063079833984,-1.992035140574444e-05,0.0,0.0001451428397558,0.0,0.0,416.5275268554688,0.0,0.0,0.0,0.8479681611061096,4.0,0.0,1.0
455280,290.8663024902344,297.1499938964844,293.1499938964844,0.0127020487561821,-755.0274047851562,302.16339111328125,0.5237589478492737,0.050000000745058,0.0460299849510192,291.1961669921875,297.1499938964844,293.1499938964844,0.0094335218891501,-682.4830322265625,300.256103515625,0.5237589478492737,0.050000000745058,0.0484717898070812,290.7841491699219,297.1499938964844,293.1499938964844,0.0123537518084049,-579.9203491210938,301.9869384765625,0.5237589478492737,0.050000000745058,0.0358010977506637,290.5548095703125,297.1499938964844,293.1499938964844,0.0154176838696002,-860.3260498046875,303.24908447265625,0.5237589478492737,0.050000000745058,0.0484717898070812,291.54266357421875,297.1499938964844,293.1499938964844,0.0070153498090803,-2660.38330078125,298.2018737792969,0.5237589478492737,0.050000000745058,0.2299292981624603,288.7194519042969,291.1499938964844,258.7296447753906,258.0655212402344,279.1761169433594,291.5390625,288.75762939453125,1.0,0.1603972613811493,0.6352584362030029,0.6352584362030029,0.9983949661254884,1.0,-0.4904603362083435,0.1849472969770431,0.3055130243301391,0.0598908215761184,0.0,0.0,1.0,29.59192276000977,25.0,206.5322113037109,-5044.61767578125,31.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7310791015625,310.9548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,23316.580078125,23400.0,0.0,0.0,0.1430157721042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530864000320437,1.5531063079833984,-1.992035140574444e-05,0.0,0.0001451428397558,0.0,0.0,416.5275268554688,0.0,0.0,0.0,0.8479681611061096,4.0,0.0,1.0
455340,290.8941955566406,297.1499938964844,293.1499938964844,0.0145119372755289,-793.9525756835938,303.0328369140625,0.5275848507881165,0.050000000745058,0.0459931120276451,291.2150573730469,297.1499938964844,293.1499938964844,0.010441199876368,-718.50439453125,301.0384521484375,0.5275848507881165,0.050000000745058,0.0484329611063003,290.8095703125,297.1499938964844,293.1499938964844,0.0141929313540458,-612.0975952148438,302.9003601074219,0.5275848507881165,0.050000000745058,0.0357724204659462,290.56463623046875,297.1499938964844,293.1499938964844,0.0186043735593557,-923.62451171875,304.11187744140625,0.5353640913963318,0.0612916313111782,0.0502079427242279,291.5650329589844,297.1499938964844,293.1499938964844,0.0075692809186875,-2795.1083984375,298.8516540527344,0.5275848507881165,0.050000000745058,0.2297451198101043,288.873046875,291.1499938964844,258.7329406738281,258.0629272460937,279.1748962402344,291.5616760253906,288.9119873046875,1.0,0.1586167067289352,0.637730598449707,0.637730598449707,0.9979038834571838,1.0,-0.4921927750110626,0.1858672946691513,0.3063254952430725,0.0612538792192935,0.0,0.0,1.0,28.63058090209961,28.0,214.2374420166016,-5141.4501953125,30.753293991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2628479003906,311.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84765625,24480.0,0.0,0.0,0.1422931551933288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551787614822388,-1.997354775085114e-05,0.0,0.0001444094523321,0.0,0.0,418.1971740722656,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
455400,290.8941955566406,297.1499938964844,293.1499938964844,0.0145119372755289,-793.9525756835938,303.0328369140625,0.5275848507881165,0.050000000745058,0.0459931120276451,291.2150573730469,297.1499938964844,293.1499938964844,0.010441199876368,-718.50439453125,301.0384521484375,0.5275848507881165,0.050000000745058,0.0484329611063003,290.8095703125,297.1499938964844,293.1499938964844,0.0141929313540458,-612.0975952148438,302.9003601074219,0.5275848507881165,0.050000000745058,0.0357724204659462,290.56463623046875,297.1499938964844,293.1499938964844,0.0186043735593557,-923.62451171875,304.11187744140625,0.5353640913963318,0.0612916313111782,0.0502079427242279,291.5650329589844,297.1499938964844,293.1499938964844,0.0075692809186875,-2795.1083984375,298.8516540527344,0.5275848507881165,0.050000000745058,0.2297451198101043,288.873046875,291.1499938964844,258.7329406738281,258.0629272460937,279.1748962402344,291.5616760253906,288.9119873046875,1.0,0.1586167067289352,0.637730598449707,0.637730598449707,0.9979038834571838,1.0,-0.4921927750110626,0.1858672946691513,0.3063254952430725,0.0612538792192935,0.0,0.0,1.0,28.63058090209961,28.0,214.2374420166016,-5141.4501953125,30.753293991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2628479003906,311.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84765625,24480.0,0.0,0.0,0.1422931551933288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551787614822388,-1.997354775085114e-05,0.0,0.0001444094523321,0.0,0.0,418.1971740722656,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
455460,290.9209289550781,297.1499938964844,293.1499938964844,0.0166555773466825,-830.5563354492188,303.8738098144531,0.5384120345115662,0.050000000745058,0.045899111777544,291.2334899902344,297.1499938964844,293.1499938964844,0.0115533461794257,-752.4462890625,301.79638671875,0.5384120345115662,0.050000000745058,0.0483339764177799,290.8343200683594,297.1499938964844,293.1499938964844,0.0163903255015611,-642.3910522460938,303.7837219238281,0.5384120345115662,0.050000000745058,0.0356993116438388,290.6315002441406,297.1499938964844,293.1499938964844,0.0644828304648399,-1764.8111572265625,304.0483703613281,0.6941477060317993,0.1134587898850441,0.0972915440797805,291.5882263183594,297.1499938964844,293.1499938964844,0.008130757138133,-2919.248046875,299.474853515625,0.5384120345115662,0.050000000745058,0.229275569319725,289.0251770019531,291.1499938964844,258.7364196777344,258.06036376953125,279.1563415527344,291.5847473144531,289.0519104003906,1.0,0.159352958202362,0.6373840570449829,0.6373840570449829,0.9974222779273988,1.0,-0.5478088855743408,0.2074390649795532,0.3403698205947876,0.0690366625785827,0.0,0.0,1.0,26.549530029296875,25.0,164.81483459472656,-5644.0166015625,34.088600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517944335937,311.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.318359375,24480.0,0.0,0.0,0.1410959362983703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861303806304932,1.5861512422561646,-2.077703175018541e-05,0.0,0.0001431944401701,0.0,0.0,443.6839599609375,0.0,0.0,0.0,0.8661237359046936,4.0,0.0,1.0
