time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455520,290.9209289550781,297.1499938964844,293.1499938964844,0.0166555773466825,-830.5563354492188,303.8738098144531,0.5384120345115662,0.050000000745058,0.045899111777544,291.2334899902344,297.1499938964844,293.1499938964844,0.0115533461794257,-752.4462890625,301.79638671875,0.5384120345115662,0.050000000745058,0.0483339764177799,290.8343200683594,297.1499938964844,293.1499938964844,0.0163903255015611,-642.3910522460938,303.7837219238281,0.5384120345115662,0.050000000745058,0.0356993116438388,290.6315002441406,297.1499938964844,293.1499938964844,0.0644828304648399,-1764.8111572265625,304.0483703613281,0.6941477060317993,0.1134587898850441,0.0972915440797805,291.5882263183594,297.1499938964844,293.1499938964844,0.008130757138133,-2919.248046875,299.474853515625,0.5384120345115662,0.050000000745058,0.229275569319725,289.0251770019531,291.1499938964844,258.7364196777344,258.06036376953125,279.1563415527344,291.5847473144531,289.0519104003906,1.0,0.159352958202362,0.6373840570449829,0.6373840570449829,0.9974222779273988,1.0,-0.5478088855743408,0.2074390649795532,0.3403698205947876,0.0690366625785827,0.0,0.0,1.0,26.549530029296875,25.0,164.81483459472656,-5644.0166015625,34.088600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517944335937,311.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,24319.318359375,24480.0,0.0,0.0,0.1410959362983703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861303806304932,1.5861512422561646,-2.077703175018541e-05,0.0,0.0001431944401701,0.0,0.0,443.6839599609375,0.0,0.0,0.0,0.8661237359046936,4.0,0.0,1.0
455580,290.9622802734375,297.1499938964844,293.1499938964844,0.0349119193851947,-1176.5137939453125,304.1011047363281,0.636189877986908,0.082380786538124,0.0649516806006431,291.2524719238281,297.1499938964844,293.1499938964844,0.0128477392718195,-787.7841796875,302.5205993652344,0.5598803162574768,0.050000000745058,0.0481733344495296,290.8680725097656,297.1499938964844,293.1499938964844,0.0319766625761985,-877.2041625976562,304.1043701171875,0.6277549862861633,0.0804923325777053,0.0484139509499073,290.760986328125,297.1499938964844,293.1499938964844,0.0989632457494735,-2440.624755859375,304.0256652832031,0.7994863390922546,0.1510898023843765,0.1353551596403122,291.61785888671875,297.1499938964844,293.1499938964844,0.0087066534906625,-3042.013916015625,300.0350646972656,0.5598803162574768,0.050000000745058,0.228513553738594,289.1046142578125,291.1499938964844,258.7399597167969,258.0577392578125,279.1333923339844,291.61383056640625,289.1094665527344,1.0,0.1600688248872757,0.6349002122879028,0.6349002122879028,0.9969406127929688,1.0,-0.6304891109466553,0.2396005094051361,0.3908886015415191,0.0799088031053543,0.0,0.0,1.0,23.137651443481445,45.0,49.95875549316406,-6289.591796875,39.062408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,311.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,24439.720703125,24480.0,0.0,0.0,0.1410199105739593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900518894195557,1.5900728702545166,-2.0879897419945337e-05,0.0,0.0001431172859156,0.0,0.0,446.9829711914063,0.0,0.0,0.0,0.8680781722068787,4.0,0.0,1.0
455640,290.9622802734375,297.1499938964844,293.1499938964844,0.0349119193851947,-1176.5137939453125,304.1011047363281,0.636189877986908,0.082380786538124,0.0649516806006431,291.2524719238281,297.1499938964844,293.1499938964844,0.0128477392718195,-787.7841796875,302.5205993652344,0.5598803162574768,0.050000000745058,0.0481733344495296,290.8680725097656,297.1499938964844,293.1499938964844,0.0319766625761985,-877.2041625976562,304.1043701171875,0.6277549862861633,0.0804923325777053,0.0484139509499073,290.760986328125,297.1499938964844,293.1499938964844,0.0989632457494735,-2440.624755859375,304.0256652832031,0.7994863390922546,0.1510898023843765,0.1353551596403122,291.61785888671875,297.1499938964844,293.1499938964844,0.0087066534906625,-3042.013916015625,300.0350646972656,0.5598803162574768,0.050000000745058,0.228513553738594,289.1046142578125,291.1499938964844,258.7399597167969,258.0577392578125,279.1333923339844,291.61383056640625,289.1094665527344,1.0,0.1600688248872757,0.6349002122879028,0.6349002122879028,0.9969406127929688,1.0,-0.6304891109466553,0.2396005094051361,0.3908886015415191,0.0799088031053543,0.0,0.0,1.0,23.137651443481445,45.0,49.95875549316406,-6289.591796875,39.062408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,311.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,24439.720703125,24480.0,0.0,0.0,0.1410199105739593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900518894195557,1.5900728702545166,-2.0879897419945337e-05,0.0,0.0001431172859156,0.0,0.0,446.9829711914063,0.0,0.0,0.0,0.8680781722068787,4.0,0.0,1.0
455700,291.012451171875,297.1499938964844,293.1499938964844,0.0544705316424369,-1499.0616455078125,304.0746459960937,0.701382040977478,0.1002554595470428,0.0827675461769104,291.2627258300781,297.1499938964844,293.1499938964844,0.0136263584718108,-808.1227416992188,302.8696594238281,0.569251537322998,0.050000000745058,0.0481137074530124,290.90924072265625,297.1499938964844,293.1499938964844,0.0540247596800327,-1160.2396240234375,304.0727844238281,0.7002131938934326,0.101330280303955,0.0640722289681434,290.8280334472656,297.1499938964844,293.1499938964844,0.114129938185215,-2736.2939453125,304.02069091796875,0.8402101397514343,0.1681834459304809,0.1515948176383972,291.6366577148437,297.1499938964844,293.1499938964844,0.0090155201032757,-3109.651123046875,300.2826232910156,0.569251537322998,0.050000000745058,0.2282307147979736,289.0934753417969,291.1499938964844,258.74169921875,258.0563659667969,279.1200866699219,291.6322937011719,289.0777587890625,1.0,0.1645933091640472,0.6323714852333069,0.6323714852333069,0.9966998100280762,1.0,-0.6897405385971069,0.2626235783100128,0.4271169900894165,0.0875994190573692,0.0,0.0,1.0,22.12318229675293,45.0,-57.50713348388672,-6704.55517578125,44.605594635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,311.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.837890625,25560.0,0.0,0.0,0.1420442163944244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907062292099,1.5907270908355713,-2.089708323183004e-05,0.0,0.0001441568165319,0.0,0.0,447.5349731445313,0.0,0.0,0.0,0.8834042549133301,4.0,0.0,1.0
455760,291.0719909667969,297.1499938964844,293.1499938964844,0.0700769573450088,-1775.3392333984375,304.06011962890625,0.7404258847236633,0.1156495213508606,0.0976453199982643,291.2737731933594,297.1499938964844,293.1499938964844,0.0145577872171998,-831.8939819335938,303.2108764648437,0.5697975754737854,0.050000000745058,0.0481101796030998,290.96075439453125,297.1499938964844,293.1499938964844,0.0722230523824691,-1411.740966796875,304.05389404296875,0.7457029819488525,0.1196029707789421,0.0776818245649337,290.89166259765625,297.1499938964844,293.1499938964844,0.1301254630088806,-3039.888427734375,304.0151062011719,0.8689170479774475,0.1850982755422592,0.1676861196756363,291.658447265625,297.1499938964844,293.1499938964844,0.0093613378703594,-3188.025390625,300.5042724609375,0.5697975754737854,0.050000000745058,0.2282139807939529,289.02911376953125,291.1499938964844,258.74346923828125,258.05499267578125,279.1136474609375,291.6538391113281,289.0010986328125,1.0,0.1712775379419326,0.6300487518310547,0.6300487518310547,0.9969147443771362,1.0,-0.7432168126106262,0.2834290266036987,0.4597877860069275,0.0947766155004501,0.0,0.0,1.0,22.503612518310547,33.0,-157.81785583496094,-7064.46533203125,51.77716445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6820678710937,311.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,25245.919921875,25560.0,0.0,0.0,0.1438817828893661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160649061203003,1.616086483001709,-2.1568666852545e-05,0.0,0.0001460217172279,0.0,0.0,469.2816467285156,0.0,0.0,0.0,0.8826963305473328,4.0,0.0,1.0
455820,291.1962585449219,297.1499938964844,293.1499938964844,0.0963728725910186,-2270.6708984375,304.04656982421875,0.8238134980201721,0.1431097239255905,0.1231116726994514,291.2988586425781,297.1499938964844,293.1499938964844,0.0167684163898229,-882.2056274414062,303.8833923339844,0.5901986956596375,0.050000000745058,0.0479965955018997,291.0722351074219,297.1499938964844,293.1499938964844,0.1032677590847015,-1867.64794921875,304.0345764160156,0.8385018706321716,0.152481660246849,0.1013424322009086,291.0133972167969,297.1499938964844,293.1499938964844,0.1637919247150421,-3655.189208984375,304.00396728515625,0.9548298716545104,0.2176261246204376,0.1987308710813522,291.70849609375,297.1499938964844,293.1499938964844,0.0100814802572131,-3349.951416015625,300.8988037109375,0.5901986956596375,0.050000000745058,0.2276751846075058,288.80517578125,291.1499938964844,258.746826171875,258.052001953125,279.1121826171875,291.7037353515625,288.7652282714844,1.0,0.1772362887859344,0.6261124610900879,0.6261124610900879,0.9973446726799012,1.0,-0.838653028011322,0.3206614255905151,0.5179916024208069,0.1085397377610206,0.0,0.0,1.0,20.529586791992188,25.0,-317.0362854003906,-7620.15234375,62.79485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3545837402344,311.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.3671875,25560.0,0.0,0.0,0.1496420353651046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236151456832886,1.6236368417739868,-2.177067472075577e-05,0.0,0.0001518676435807,0.0,0.0,475.889892578125,0.0,0.0,0.0,0.8864554762840271,4.0,0.0,1.0
455880,291.1962585449219,297.1499938964844,293.1499938964844,0.0963728725910186,-2270.6708984375,304.04656982421875,0.8238134980201721,0.1431097239255905,0.1231116726994514,291.2988586425781,297.1499938964844,293.1499938964844,0.0167684163898229,-882.2056274414062,303.8833923339844,0.5901986956596375,0.050000000745058,0.0479965955018997,291.0722351074219,297.1499938964844,293.1499938964844,0.1032677590847015,-1867.64794921875,304.0345764160156,0.8385018706321716,0.152481660246849,0.1013424322009086,291.0133972167969,297.1499938964844,293.1499938964844,0.1637919247150421,-3655.189208984375,304.00396728515625,0.9548298716545104,0.2176261246204376,0.1987308710813522,291.70849609375,297.1499938964844,293.1499938964844,0.0100814802572131,-3349.951416015625,300.8988037109375,0.5901986956596375,0.050000000745058,0.2276751846075058,288.80517578125,291.1499938964844,258.746826171875,258.052001953125,279.1121826171875,291.7037353515625,288.7652282714844,1.0,0.1772362887859344,0.6261124610900879,0.6261124610900879,0.9973446726799012,1.0,-0.838653028011322,0.3206614255905151,0.5179916024208069,0.1085397377610206,0.0,0.0,1.0,20.529586791992188,25.0,-317.0362854003906,-7620.15234375,62.79485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3545837402344,311.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.3671875,25560.0,0.0,0.0,0.1496420353651046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236151456832886,1.6236368417739868,-2.177067472075577e-05,0.0,0.0001518676435807,0.0,0.0,475.889892578125,0.0,0.0,0.0,0.8864554762840271,4.0,0.0,1.0
455940,291.3175964355469,297.1499938964844,293.1499938964844,0.1217364892363548,-2741.284423828125,304.0388488769531,0.9011613130569458,0.1679974198341369,0.1458753943443298,291.3328857421875,297.1499938964844,293.1499938964844,0.0304863788187503,-1170.0970458984375,304.117431640625,0.6665129661560059,0.0742982551455497,0.0619840919971466,291.1832580566406,297.1499938964844,293.1499938964844,0.1340166628360748,-2303.584716796875,304.0218811035156,0.9279634356498718,0.1826088726520538,0.1227188929915428,291.1091003417969,297.1499938964844,293.1499938964844,0.1631800830364227,-3635.648193359375,304.0584411621094,0.9789474606513976,0.2521805763244629,0.1931622475385666,291.76239013671875,297.1499938964844,293.1499938964844,0.0108810188248753,-3521.8505859375,301.25860595703125,0.6126596331596375,0.050000000745058,0.2271687686443328,288.5093688964844,291.1499938964844,258.75,258.0487060546875,279.1244812011719,291.75787353515625,288.4709777832031,1.0,0.1804982721805572,0.6240312457084656,0.6240312457084656,0.997774600982666,1.0,-0.9011571407318116,0.3451497852802276,0.5560073256492615,0.1186659336090087,0.0,0.0,1.0,18.47223281860352,45.0,-386.5715637207031,-7914.28515625,69.87959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670104980469,310.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,25540.869140625,26640.0,0.0,0.0,0.1574847400188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254777908325195,1.625499606132507,-2.1820655092597008e-05,0.0,0.0001598269882379,0.0,0.0,477.5296630859375,0.0,0.0,0.0,0.9023827314376832,4.0,0.0,1.0
456000,291.3175964355469,297.1499938964844,293.1499938964844,0.1217364892363548,-2741.284423828125,304.0388488769531,0.9011613130569458,0.1679974198341369,0.1458753943443298,291.3328857421875,297.1499938964844,293.1499938964844,0.0304863788187503,-1170.0970458984375,304.117431640625,0.6665129661560059,0.0742982551455497,0.0619840919971466,291.1832580566406,297.1499938964844,293.1499938964844,0.1340166628360748,-2303.584716796875,304.0218811035156,0.9279634356498718,0.1826088726520538,0.1227188929915428,291.1091003417969,297.1499938964844,293.1499938964844,0.1631800830364227,-3635.648193359375,304.0584411621094,0.9789474606513976,0.2521805763244629,0.1931622475385666,291.76239013671875,297.1499938964844,293.1499938964844,0.0108810188248753,-3521.8505859375,301.25860595703125,0.6126596331596375,0.050000000745058,0.2271687686443328,288.5093688964844,291.1499938964844,258.75,258.0487060546875,279.1244812011719,291.75787353515625,288.4709777832031,1.0,0.1804982721805572,0.6240312457084656,0.6240312457084656,0.997774600982666,1.0,-0.9011571407318116,0.3451497852802276,0.5560073256492615,0.1186659336090087,0.0,0.0,1.0,18.47223281860352,45.0,-386.5715637207031,-7914.28515625,69.87959289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9670104980469,310.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,25540.869140625,26640.0,0.0,0.0,0.1574847400188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254777908325195,1.625499606132507,-2.1820655092597008e-05,0.0,0.0001598269882379,0.0,0.0,477.5296630859375,0.0,0.0,0.0,0.9023827314376832,4.0,0.0,1.0
456060,291.4337463378906,297.1499938964844,293.1499938964844,0.1472297608852386,-3192.946044921875,304.033447265625,0.9499581456184388,0.1908671855926513,0.1668312549591064,291.4125671386719,297.1499938964844,293.1499938964844,0.0646424070000648,-1776.003173828125,304.0724792480469,0.763433575630188,0.1042602285742759,0.0925793200731277,291.2904663085937,297.1499938964844,293.1499938964844,0.165430948138237,-2726.500244140625,304.01226806640625,0.9805294275283812,0.2106920480728149,0.1426514089107513,291.1418762207031,297.1499938964844,293.1499938964844,0.1654807776212692,-3676.328369140625,304.0826110839844,0.9780255556106568,0.2972330451011657,0.1914974004030227,291.815673828125,297.1499938964844,293.1499938964844,0.0117810824885964,-3698.6376953125,301.6137084960937,0.6137974858283997,0.050000000745058,0.2271428406238556,288.2178039550781,291.1499938964844,258.7528686523437,258.04498291015625,279.1224670410156,291.8116149902344,288.1776428222656,1.0,0.1931972354650497,0.6212660670280457,0.6212660670280457,0.9985411167144777,1.0,-0.9848837852478028,0.3783230185508728,0.6065607666969299,0.13254114985466,0.0,0.0,1.0,19.25287437438965,65.0,-417.289306640625,-8342.1337890625,86.50909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6026916503906,310.3988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.1665858179330825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.6553704738616943,-2.262998532387428e-05,0.0,0.0001690634380793,0.0,0.0,504.3421630859375,0.0,0.0,0.0,0.9038891196250916,4.0,0.0,1.0
456120,291.4337463378906,297.1499938964844,293.1499938964844,0.1472297608852386,-3192.946044921875,304.033447265625,0.9499581456184388,0.1908671855926513,0.1668312549591064,291.4125671386719,297.1499938964844,293.1499938964844,0.0646424070000648,-1776.003173828125,304.0724792480469,0.763433575630188,0.1042602285742759,0.0925793200731277,291.2904663085937,297.1499938964844,293.1499938964844,0.165430948138237,-2726.500244140625,304.01226806640625,0.9805294275283812,0.2106920480728149,0.1426514089107513,291.1418762207031,297.1499938964844,293.1499938964844,0.1654807776212692,-3676.328369140625,304.0826110839844,0.9780255556106568,0.2972330451011657,0.1914974004030227,291.815673828125,297.1499938964844,293.1499938964844,0.0117810824885964,-3698.6376953125,301.6137084960937,0.6137974858283997,0.050000000745058,0.2271428406238556,288.2178039550781,291.1499938964844,258.7528686523437,258.04498291015625,279.1224670410156,291.8116149902344,288.1776428222656,1.0,0.1931972354650497,0.6212660670280457,0.6212660670280457,0.9985411167144777,1.0,-0.9848837852478028,0.3783230185508728,0.6065607666969299,0.13254114985466,0.0,0.0,1.0,19.25287437438965,65.0,-417.289306640625,-8342.1337890625,86.50909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6026916503906,310.3988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.1665858179330825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.6553704738616943,-2.262998532387428e-05,0.0,0.0001690634380793,0.0,0.0,504.3421630859375,0.0,0.0,0.0,0.9038891196250916,4.0,0.0,1.0
456180,291.5442199707031,297.1499938964844,293.1499938964844,0.1736278682947158,-3643.357177734375,304.0282897949219,0.9550848007202148,0.2119427025318145,0.1862302720546722,291.5119934082031,297.1499938964844,293.1499938964844,0.0902282744646072,-2281.027099609375,304.0561218261719,0.7989293932914734,0.1281362771987915,0.1163981929421424,291.3931884765625,297.1499938964844,293.1499938964844,0.1984075456857681,-3151.966552734375,304.00323486328125,0.9883671402931212,0.2369753420352935,0.161363884806633,291.2004089355469,297.1499938964844,293.1499938964844,0.2020900100469589,-4319.21240234375,304.0428161621094,0.9909393191337584,0.336340457201004,0.2206050604581833,291.8692932128906,297.1499938964844,293.1499938964844,0.0128491707146167,-3895.75927734375,301.9505615234375,0.5933001041412354,0.050000000745058,0.227594569325447,287.862548828125,291.1499938964844,258.7553405761719,258.0408020019531,279.11578369140625,291.8655700683594,287.8197631835937,1.0,0.2138037085533142,0.6175128817558289,0.6175128817558289,0.9993076920509338,1.0,-1.0946837663650513,0.4218442440032959,0.6728395223617554,0.1524826139211654,0.0,0.0,1.0,23.00475311279297,85.0,-482.1845703125,-8860.1484375,117.32777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2240600585937,309.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.322265625,26640.0,0.0,0.0,0.1773135662078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589417457580566,1.6589645147323608,-2.272835445182864e-05,0.0,0.0001799507299438,0.0,0.0,507.6341857910156,0.0,0.0,0.0,0.9056756496429444,4.0,0.0,1.0
456240,291.5442199707031,297.1499938964844,293.1499938964844,0.1736278682947158,-3643.357177734375,304.0282897949219,0.9550848007202148,0.2119427025318145,0.1862302720546722,291.5119934082031,297.1499938964844,293.1499938964844,0.0902282744646072,-2281.027099609375,304.0561218261719,0.7989293932914734,0.1281362771987915,0.1163981929421424,291.3931884765625,297.1499938964844,293.1499938964844,0.1984075456857681,-3151.966552734375,304.00323486328125,0.9883671402931212,0.2369753420352935,0.161363884806633,291.2004089355469,297.1499938964844,293.1499938964844,0.2020900100469589,-4319.21240234375,304.0428161621094,0.9909393191337584,0.336340457201004,0.2206050604581833,291.8692932128906,297.1499938964844,293.1499938964844,0.0128491707146167,-3895.75927734375,301.9505615234375,0.5933001041412354,0.050000000745058,0.227594569325447,287.862548828125,291.1499938964844,258.7553405761719,258.0408020019531,279.11578369140625,291.8655700683594,287.8197631835937,1.0,0.2138037085533142,0.6175128817558289,0.6175128817558289,0.9993076920509338,1.0,-1.0946837663650513,0.4218442440032959,0.6728395223617554,0.1524826139211654,0.0,0.0,1.0,23.00475311279297,85.0,-482.1845703125,-8860.1484375,117.32777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2240600585937,309.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.322265625,26640.0,0.0,0.0,0.1773135662078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589417457580566,1.6589645147323608,-2.272835445182864e-05,0.0,0.0001799507299438,0.0,0.0,507.6341857910156,0.0,0.0,0.0,0.9056756496429444,4.0,0.0,1.0
456300,291.5975952148437,297.1499938964844,293.1499938964844,0.1871534585952758,-3868.208740234375,304.0258483886719,0.9458082318305968,0.2218039482831955,0.1953610479831695,291.56365966796875,297.1499938964844,293.1499938964844,0.1019595190882682,-2516.8466796875,304.0518798828125,0.8022384643554688,0.1387442052364349,0.1269119530916214,291.4430847167969,297.1499938964844,293.1499938964844,0.2154795825481414,-3365.873291015625,303.9988708496094,0.9826446771621704,0.2494307905435562,0.1702722758054733,291.2481689453125,297.1499938964844,293.1499938964844,0.2311640381813049,-4812.01611328125,304.0093688964844,0.9968657493591307,0.3516652286052704,0.243303582072258,291.8971862792969,297.1499938964844,293.1499938964844,0.0134514970704913,-4000.965087890625,302.1101989746094,0.5766530632972717,0.050000000745058,0.2280134707689285,287.6644897460937,291.1499938964844,258.7563781738281,258.0385131835937,279.1123352050781,291.8935546875,287.6217041015625,1.0,0.2266023010015487,0.6153720021247864,0.6153720021247864,0.9996909499168396,1.0,-1.1566966772079468,0.4464753568172455,0.7102212905883789,0.1645877361297607,0.0,0.0,1.0,26.071495056152344,85.0,-513.103515625,-9137.2255859375,139.17652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02886962890625,309.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,26621.97265625,27720.0,0.0,0.0,0.1833125203847885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595231294631958,1.6595458984375,-2.274428879900369e-05,0.0,0.0001860389165813,0.0,0.0,508.1681213378906,0.0,0.0,0.0,0.920964777469635,4.0,0.0,1.0
456360,291.6498413085937,297.1499938964844,293.1499938964844,0.2007830142974853,-4090.97314453125,304.0236511230469,0.929875671863556,0.2312109619379043,0.2041167467832565,291.6158142089844,297.1499938964844,293.1499938964844,0.1135115176439285,-2744.22265625,304.0487365722656,0.7984834313392639,0.1485994309186935,0.1367159187793731,291.4921569824219,297.1499938964844,293.1499938964844,0.2328098863363266,-3578.9287109375,303.9948425292969,0.9710453748703004,0.2614172399044037,0.1788801550865173,291.3077087402344,297.1499938964844,293.1499938964844,0.2652980089187622,-5373.58056640625,303.9728698730469,0.9990000128746032,0.3640764355659485,0.2689675986766815,291.9262084960937,297.1499938964844,293.1499938964844,0.0140991983935236,-4108.984375,302.2637023925781,0.5568045377731323,0.050000000745058,0.2285975962877273,287.4610595703125,291.1499938964844,258.75732421875,258.0360412597656,279.1084899902344,291.922607421875,287.4208374023437,1.0,0.2407422065734863,0.6130068302154541,0.6130068302154541,0.9997527599334716,1.0,-1.2208082675933838,0.4720310866832733,0.7487771511077881,0.1772493720054626,0.0,0.0,1.0,30.09911155700684,105.0,-528.7923583984375,-9435.5888671875,165.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8294372558594,309.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.11328125,27720.0,0.0,0.0,0.1897483766078949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154748916626,1.684178113937378,-2.3424465325661004e-05,0.0,0.0001925704709719,0.0,0.0,531.13330078125,0.0,0.0,0.0,0.9198369383811952,4.0,0.0,1.0
456420,291.7511901855469,297.1499938964844,293.1499938964844,0.2281540930271148,-4527.63818359375,304.0201721191406,0.891740083694458,0.248664304614067,0.220503881573677,291.7209167480469,297.1499938964844,293.1499938964844,0.1360761076211929,-3174.284423828125,304.0449523925781,0.7795302271842957,0.166161760687828,0.1543681025505066,291.588134765625,297.1499938964844,293.1499938964844,0.2679995596408844,-3999.974609375,303.98797607421875,0.935297966003418,0.2839574217796325,0.1951768100261688,291.45343017578125,297.1499938964844,293.1499938964844,0.3462466597557068,-6646.119140625,303.89678955078125,0.9990000128746032,0.3812792003154754,0.3260815441608429,291.9879455566406,297.1499938964844,293.1499938964844,0.0155338766053318,-4331.50439453125,302.54986572265625,0.5165640711784363,0.050000000745058,0.2302869409322738,287.0503234863281,291.1499938964844,258.7587280273437,258.0306396484375,279.1014709472656,291.9844665527344,287.01348876953125,1.0,0.2720433175563812,0.6077980995178223,0.6077980995178223,0.9998763799667358,1.0,-1.3518084287643433,0.5245274305343628,0.8272809982299805,0.2032340764999389,0.0,0.0,1.0,41.13822937011719,123.0,-548.0307006835938,-9971.9609375,234.87551879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4441833496094,309.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.18359375,27720.0,0.0,0.0,0.2036645114421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691205978393555,1.6912295818328855,-2.3621023501618765e-05,0.0,0.0002066935849143,0.0,0.0,537.8325805664062,0.0,0.0,0.0,0.923339545726776,4.0,0.0,1.0
456480,291.7511901855469,297.1499938964844,293.1499938964844,0.2281540930271148,-4527.63818359375,304.0201721191406,0.891740083694458,0.248664304614067,0.220503881573677,291.7209167480469,297.1499938964844,293.1499938964844,0.1360761076211929,-3174.284423828125,304.0449523925781,0.7795302271842957,0.166161760687828,0.1543681025505066,291.588134765625,297.1499938964844,293.1499938964844,0.2679995596408844,-3999.974609375,303.98797607421875,0.935297966003418,0.2839574217796325,0.1951768100261688,291.45343017578125,297.1499938964844,293.1499938964844,0.3462466597557068,-6646.119140625,303.89678955078125,0.9990000128746032,0.3812792003154754,0.3260815441608429,291.9879455566406,297.1499938964844,293.1499938964844,0.0155338766053318,-4331.50439453125,302.54986572265625,0.5165640711784363,0.050000000745058,0.2302869409322738,287.0503234863281,291.1499938964844,258.7587280273437,258.0306396484375,279.1014709472656,291.9844665527344,287.01348876953125,1.0,0.2720433175563812,0.6077980995178223,0.6077980995178223,0.9998763799667358,1.0,-1.3518084287643433,0.5245274305343628,0.8272809982299805,0.2032340764999389,0.0,0.0,1.0,41.13822937011719,123.0,-548.0307006835938,-9971.9609375,234.87551879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4441833496094,309.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.18359375,27720.0,0.0,0.0,0.2036645114421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691205978393555,1.6912295818328855,-2.3621023501618765e-05,0.0,0.0002066935849143,0.0,0.0,537.8325805664062,0.0,0.0,0.0,0.923339545726776,4.0,0.0,1.0
456540,291.8481750488281,297.1499938964844,293.1499938964844,0.2552432715892792,-4946.6083984375,304.01837158203125,0.8512110114097595,0.2644314765930176,0.2355237901210785,291.8262634277344,297.1499938964844,293.1499938964844,0.1574249416589737,-3566.00732421875,304.0444641113281,0.7513130903244019,0.1810098886489868,0.1695338189601898,291.6810913085937,297.1499938964844,293.1499938964844,0.3033259510993957,-4408.28955078125,303.9831848144531,0.8915373086929321,0.3046736121177673,0.2103194147348404,291.6176147460937,297.1499938964844,293.1499938964844,0.4159944355487823,-7672.41650390625,303.8702392578125,0.9781382083892822,0.3909501433372497,0.368423581123352,292.0543212890625,297.1499938964844,293.1499938964844,0.0171958208084106,-4563.0908203125,302.8069152832031,0.4812956750392914,0.050000000745058,0.2329747378826141,286.6564636230469,291.1499938964844,258.75946044921875,258.02447509765625,279.1060485839844,292.0509338378906,286.62841796875,1.0,0.3044837415218353,0.6033431887626648,0.6033431887626648,1.0,1.0,-1.4603055715560913,0.5681829452514648,0.8921225666999817,0.2250721007585525,0.0,0.0,1.0,57.343509674072266,141.0,-515.1470947265625,-10368.1337890625,319.3007202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.113525390625,308.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.904296875,28800.0,0.0,0.0,0.2184877097606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928787231445312,1.692902445793152,-2.3667773348279297e-05,0.0,0.0002217372530139,0.0,0.0,539.4301147460938,0.0,0.0,0.0,0.93917053937912,4.0,0.0,1.0
456600,291.8481750488281,297.1499938964844,293.1499938964844,0.2552432715892792,-4946.6083984375,304.01837158203125,0.8512110114097595,0.2644314765930176,0.2355237901210785,291.8262634277344,297.1499938964844,293.1499938964844,0.1574249416589737,-3566.00732421875,304.0444641113281,0.7513130903244019,0.1810098886489868,0.1695338189601898,291.6810913085937,297.1499938964844,293.1499938964844,0.3033259510993957,-4408.28955078125,303.9831848144531,0.8915373086929321,0.3046736121177673,0.2103194147348404,291.6176147460937,297.1499938964844,293.1499938964844,0.4159944355487823,-7672.41650390625,303.8702392578125,0.9781382083892822,0.3909501433372497,0.368423581123352,292.0543212890625,297.1499938964844,293.1499938964844,0.0171958208084106,-4563.0908203125,302.8069152832031,0.4812956750392914,0.050000000745058,0.2329747378826141,286.6564636230469,291.1499938964844,258.75946044921875,258.02447509765625,279.1060485839844,292.0509338378906,286.62841796875,1.0,0.3044837415218353,0.6033431887626648,0.6033431887626648,1.0,1.0,-1.4603055715560913,0.5681829452514648,0.8921225666999817,0.2250721007585525,0.0,0.0,1.0,57.343509674072266,141.0,-515.1470947265625,-10368.1337890625,319.3007202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.113525390625,308.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.904296875,28800.0,0.0,0.0,0.2184877097606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928787231445312,1.692902445793152,-2.3667773348279297e-05,0.0,0.0002217372530139,0.0,0.0,539.4301147460938,0.0,0.0,0.0,0.93917053937912,4.0,0.0,1.0
456660,291.9410095214844,297.1499938964844,293.1499938964844,0.2800352275371551,-5317.640625,304.0210266113281,0.8166918754577637,0.2785896956920624,0.249305173754692,291.9261169433594,297.1499938964844,293.1499938964844,0.1770558357238769,-3913.328857421875,304.0469665527344,0.7257079482078552,0.1942930519580841,0.1831976026296615,291.77105712890625,297.1499938964844,293.1499938964844,0.3363291919231415,-4776.3974609375,303.98388671875,0.855201780796051,0.3236467540264129,0.2244030088186264,291.7339782714844,297.1499938964844,293.1499938964844,0.4475093483924866,-8094.69189453125,303.91015625,0.9262499213218688,0.4061059653759002,0.381890207529068,292.12286376953125,297.1499938964844,293.1499938964844,0.0189876835793256,-4778.50830078125,303.0448608398437,0.4403495788574219,0.050000000745058,0.2366422712802887,286.38427734375,291.1499938964844,258.75946044921875,258.0174865722656,279.11785888671875,292.1195678710937,286.365478515625,1.0,0.3351417481899261,0.6007851362228394,0.6007851362228394,1.0,1.0,-1.5307271480560305,0.5969718098640442,0.9337552785873412,0.2392725348472595,0.0,0.0,1.0,78.20711517333984,144.0,-392.3222961425781,-10649.765625,407.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9214782714844,308.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.134765625,28800.0,0.0,0.0,0.2329889833927154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217575311660769,1.721782088279724,-2.4482158551109023e-05,0.0,0.0002364542015129,0.0,0.0,567.5103759765625,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
456720,291.9410095214844,297.1499938964844,293.1499938964844,0.2800352275371551,-5317.640625,304.0210266113281,0.8166918754577637,0.2785896956920624,0.249305173754692,291.9261169433594,297.1499938964844,293.1499938964844,0.1770558357238769,-3913.328857421875,304.0469665527344,0.7257079482078552,0.1942930519580841,0.1831976026296615,291.77105712890625,297.1499938964844,293.1499938964844,0.3363291919231415,-4776.3974609375,303.98388671875,0.855201780796051,0.3236467540264129,0.2244030088186264,291.7339782714844,297.1499938964844,293.1499938964844,0.4475093483924866,-8094.69189453125,303.91015625,0.9262499213218688,0.4061059653759002,0.381890207529068,292.12286376953125,297.1499938964844,293.1499938964844,0.0189876835793256,-4778.50830078125,303.0448608398437,0.4403495788574219,0.050000000745058,0.2366422712802887,286.38427734375,291.1499938964844,258.75946044921875,258.0174865722656,279.11785888671875,292.1195678710937,286.365478515625,1.0,0.3351417481899261,0.6007851362228394,0.6007851362228394,1.0,1.0,-1.5307271480560305,0.5969718098640442,0.9337552785873412,0.2392725348472595,0.0,0.0,1.0,78.20711517333984,144.0,-392.3222961425781,-10649.765625,407.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9214782714844,308.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.134765625,28800.0,0.0,0.0,0.2329889833927154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217575311660769,1.721782088279724,-2.4482158551109023e-05,0.0,0.0002364542015129,0.0,0.0,567.5103759765625,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
456780,292.0289611816406,297.1499938964844,293.1499938964844,0.3026866614818573,-5647.59326171875,304.0263061523437,0.799903929233551,0.2913791239261627,0.261614978313446,292.0193176269531,297.1499938964844,293.1499938964844,0.1952624917030334,-4226.1083984375,304.0509948730469,0.715309202671051,0.2063921838998794,0.1954967826604843,291.8573608398437,297.1499938964844,293.1499938964844,0.3671611845493316,-5110.16650390625,303.9879455566406,0.8402326703071594,0.3410791456699371,0.2372297793626785,291.8259582519531,297.1499938964844,293.1499938964844,0.4820826947689056,-8556.9228515625,303.9322509765625,0.9028785824775696,0.4233093559741974,0.3984794318675995,292.1919250488281,297.1499938964844,293.1499938964844,0.0207419320940971,-4979.7734375,303.25897216796875,0.4191250801086426,0.050000000745058,0.2395350337028503,286.1742858886719,291.1499938964844,258.75860595703125,258.0095520019531,279.12518310546875,292.1888122558594,286.16064453125,1.0,0.3588686883449554,0.5986940264701843,0.5986940264701843,1.0,1.0,-1.5990608930587769,0.6252730488777161,0.9737878441810608,0.2533538043498993,0.0,0.0,1.0,94.96546936035156,132.0,-302.18524169921875,-10930.71484375,490.6072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8702392578125,308.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.111328125,28800.0,0.0,0.0,0.2465609908103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250583171844482,1.7250828742980957,-2.457611662975978e-05,0.0,0.0002502280694898,0.0,0.0,570.780517578125,0.0,0.0,0.0,0.941760778427124,4.0,0.0,1.0
456840,292.0289611816406,297.1499938964844,293.1499938964844,0.3026866614818573,-5647.59326171875,304.0263061523437,0.799903929233551,0.2913791239261627,0.261614978313446,292.0193176269531,297.1499938964844,293.1499938964844,0.1952624917030334,-4226.1083984375,304.0509948730469,0.715309202671051,0.2063921838998794,0.1954967826604843,291.8573608398437,297.1499938964844,293.1499938964844,0.3671611845493316,-5110.16650390625,303.9879455566406,0.8402326703071594,0.3410791456699371,0.2372297793626785,291.8259582519531,297.1499938964844,293.1499938964844,0.4820826947689056,-8556.9228515625,303.9322509765625,0.9028785824775696,0.4233093559741974,0.3984794318675995,292.1919250488281,297.1499938964844,293.1499938964844,0.0207419320940971,-4979.7734375,303.25897216796875,0.4191250801086426,0.050000000745058,0.2395350337028503,286.1742858886719,291.1499938964844,258.75860595703125,258.0095520019531,279.12518310546875,292.1888122558594,286.16064453125,1.0,0.3588686883449554,0.5986940264701843,0.5986940264701843,1.0,1.0,-1.5990608930587769,0.6252730488777161,0.9737878441810608,0.2533538043498993,0.0,0.0,1.0,94.96546936035156,132.0,-302.18524169921875,-10930.71484375,490.6072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8702392578125,308.35614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.111328125,28800.0,0.0,0.0,0.2465609908103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250583171844482,1.7250828742980957,-2.457611662975978e-05,0.0,0.0002502280694898,0.0,0.0,570.780517578125,0.0,0.0,0.0,0.941760778427124,4.0,0.0,1.0
456900,292.0707702636719,297.1499938964844,293.1499938964844,0.3131585121154785,-5797.2890625,304.02978515625,0.7980762720108032,0.2973693013191223,0.2672556340694427,292.0633544921875,297.1499938964844,293.1499938964844,0.2037518620491027,-4369.03759765625,304.0535888671875,0.7154226303100586,0.2120690047740936,0.2011461853981018,291.8987731933594,297.1499938964844,293.1499938964844,0.3816670477390289,-5263.9658203125,303.9910583496094,0.8393949270248413,0.3493224680423736,0.2431946694850921,291.86798095703125,297.1499938964844,293.1499938964844,0.4989160895347595,-8778.8642578125,303.94122314453125,0.9005378484725952,0.4318237006664276,0.4067105948925018,292.2255554199219,297.1499938964844,293.1499938964844,0.0213661100715398,-5025.48046875,303.3602600097656,0.414481520652771,0.050000000745058,0.2403734922409057,286.0903015136719,291.1499938964844,258.7578125,258.0052490234375,279.128173828125,292.2225646972656,286.0789794921875,1.0,0.3667069673538208,0.5978286266326904,0.5978286266326904,1.0,1.0,-1.6306675672531128,0.6384696364402771,0.9921978712081908,0.259948194026947,0.0,0.0,1.0,100.0733871459961,132.0,-261.8921813964844,-11072.3330078125,523.9443969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8900451660156,308.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.5703125,29880.0,0.0,0.0,0.2529071867465973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255816459655762,1.7256063222885132,-2.4591032342868857e-05,0.0,0.0002566686307545,0.0,0.0,571.3002319335938,0.0,0.0,0.0,0.9570205211639404,4.0,0.0,1.0
456960,292.11102294921875,297.1499938964844,293.1499938964844,0.3229505121707916,-5935.51025390625,304.0338439941406,0.799450695514679,0.3031378090381622,0.2726090252399444,292.1056823730469,297.1499938964844,293.1499938964844,0.2117412239313125,-4501.77783203125,304.0565795898437,0.7180653810501099,0.2175227105617523,0.2064989507198333,291.9388427734375,297.1499938964844,293.1499938964844,0.3954121768474579,-5407.71533203125,303.9949645996094,0.8416200876235962,0.3573024272918701,0.2489057332277298,291.908203125,297.1499938964844,293.1499938964844,0.5149609446525574,-8987.9111328125,303.95001220703125,0.9019955992698668,0.4401661455631256,0.4147291481494903,292.2582397460937,297.1499938964844,293.1499938964844,0.0220524463802576,-5084.96875,303.4585266113281,0.4121180474758148,0.050000000745058,0.2408359944820404,286.0258483886719,291.1499938964844,258.7567749023437,258.00067138671875,279.1307678222656,292.25543212890625,286.017822265625,1.0,0.3726001977920532,0.5970622897148132,0.5970622897148132,1.0,1.0,-1.6605618000030518,0.6510133743286133,1.0095484256744385,0.2662184536457062,0.0,0.0,1.0,103.15330505371094,120.0,-213.303939819336,-11246.208984375,551.5435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9315490722656,308.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,29588.9375,29880.0,0.0,0.0,0.2589739263057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495561838150024,1.7495814561843872,-2.527909236960113e-05,0.0,0.0002628256042953,0.0,0.0,595.4450073242188,0.0,0.0,0.0,0.9555134177207948,4.0,0.0,1.0
457020,292.18682861328125,297.1499938964844,293.1499938964844,0.3411552608013153,-6188.8154296875,304.0422058105469,0.8085134625434875,0.3140766322612762,0.2825867533683777,292.1857604980469,297.1499938964844,293.1499938964844,0.2265665680170059,-4744.17822265625,304.0630187988281,0.7279685735702515,0.2277326434850692,0.2163745611906051,292.0148620605469,297.1499938964844,293.1499938964844,0.4213882684707641,-5675.0205078125,304.0033569335937,0.8523291945457458,0.3725651800632477,0.259683758020401,291.9839782714844,297.1499938964844,293.1499938964844,0.5453625917434692,-9378.6220703125,303.9659423828125,0.9129264950752258,0.4562530219554901,0.4300453662872314,292.3194580078125,297.1499938964844,293.1499938964844,0.0231506675481796,-5170.92431640625,303.650634765625,0.411666601896286,0.050000000745058,0.2409247308969497,285.9276123046875,291.1499938964844,258.75396728515625,257.9906616210937,279.1346740722656,292.3169860839844,285.9219970703125,1.0,0.3798012137413025,0.5957374572753906,0.5957374572753906,1.0,1.0,-1.7158371210098269,0.67433100938797,1.0415061712265017,0.2778822779655456,0.0,0.0,1.0,104.79112243652344,108.0,-148.71377563476562,-11540.1884765625,592.8933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0775756835937,308.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,29812.92578125,29880.0,0.0,0.0,0.2701202630996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561657428741455,1.7561911344528198,-2.5470455511822365e-05,0.0,0.0002741377393249,0.0,0.0,602.2191162109375,0.0,0.0,0.0,0.9587895274162292,4.0,0.0,1.0
457080,292.18682861328125,297.1499938964844,293.1499938964844,0.3411552608013153,-6188.8154296875,304.0422058105469,0.8085134625434875,0.3140766322612762,0.2825867533683777,292.1857604980469,297.1499938964844,293.1499938964844,0.2265665680170059,-4744.17822265625,304.0630187988281,0.7279685735702515,0.2277326434850692,0.2163745611906051,292.0148620605469,297.1499938964844,293.1499938964844,0.4213882684707641,-5675.0205078125,304.0033569335937,0.8523291945457458,0.3725651800632477,0.259683758020401,291.9839782714844,297.1499938964844,293.1499938964844,0.5453625917434692,-9378.6220703125,303.9659423828125,0.9129264950752258,0.4562530219554901,0.4300453662872314,292.3194580078125,297.1499938964844,293.1499938964844,0.0231506675481796,-5170.92431640625,303.650634765625,0.411666601896286,0.050000000745058,0.2409247308969497,285.9276123046875,291.1499938964844,258.75396728515625,257.9906616210937,279.1346740722656,292.3169860839844,285.9219970703125,1.0,0.3798012137413025,0.5957374572753906,0.5957374572753906,1.0,1.0,-1.7158371210098269,0.67433100938797,1.0415061712265017,0.2778822779655456,0.0,0.0,1.0,104.79112243652344,108.0,-148.71377563476562,-11540.1884765625,592.8933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0775756835937,308.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,29812.92578125,29880.0,0.0,0.0,0.2701202630996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561657428741455,1.7561911344528198,-2.5470455511822365e-05,0.0,0.0002741377393249,0.0,0.0,602.2191162109375,0.0,0.0,0.0,0.9587895274162292,4.0,0.0,1.0
457140,292.2566833496094,297.1499938964844,293.1499938964844,0.3577185273170471,-6415.3583984375,304.050537109375,0.8229381442070007,0.3243094980716705,0.291744977235794,292.2588806152344,297.1499938964844,293.1499938964844,0.2400875985622406,-4961.11376953125,304.0694580078125,0.7425976395606995,0.2373232245445251,0.2253770977258682,292.08526611328125,297.1499938964844,293.1499938964844,0.4455803036689758,-5919.2216796875,304.0119323730469,0.8698021173477173,0.3870382606983185,0.2697556316852569,292.0541381835937,297.1499938964844,293.1499938964844,0.5735963582992554,-9735.3916015625,303.9801940917969,0.9330409169197084,0.4715602099895477,0.4444445669651031,292.3740539550781,297.1499938964844,293.1499938964844,0.0240567680448293,-5229.54052734375,303.8413391113281,0.4154134392738342,0.050000000745058,0.2401906549930572,285.861328125,291.1499938964844,258.75,257.9794921875,279.1369934082031,292.3719482421875,285.8578796386719,1.0,0.3825967311859131,0.5945668816566467,0.5945668816566467,1.0,1.0,-1.766144633293152,0.6956387758255005,1.0705058574676514,0.2885237038135528,0.0,0.0,1.0,101.97098541259766,96.0,-100.16555786132812,-11830.55859375,619.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2907409667969,308.6824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.673828125,30960.0,0.0,0.0,0.2798684239387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576892375946045,1.7577147483825684,-2.5514666049275547e-05,0.0,0.0002840308588929,0.0,0.0,603.7877197265625,0.0,0.0,0.0,0.9745448231697084,4.0,0.0,1.0
457200,292.2566833496094,297.1499938964844,293.1499938964844,0.3577185273170471,-6415.3583984375,304.050537109375,0.8229381442070007,0.3243094980716705,0.291744977235794,292.2588806152344,297.1499938964844,293.1499938964844,0.2400875985622406,-4961.11376953125,304.0694580078125,0.7425976395606995,0.2373232245445251,0.2253770977258682,292.08526611328125,297.1499938964844,293.1499938964844,0.4455803036689758,-5919.2216796875,304.0119323730469,0.8698021173477173,0.3870382606983185,0.2697556316852569,292.0541381835937,297.1499938964844,293.1499938964844,0.5735963582992554,-9735.3916015625,303.9801940917969,0.9330409169197084,0.4715602099895477,0.4444445669651031,292.3740539550781,297.1499938964844,293.1499938964844,0.0240567680448293,-5229.54052734375,303.8413391113281,0.4154134392738342,0.050000000745058,0.2401906549930572,285.861328125,291.1499938964844,258.75,257.9794921875,279.1369934082031,292.3719482421875,285.8578796386719,1.0,0.3825967311859131,0.5945668816566467,0.5945668816566467,1.0,1.0,-1.766144633293152,0.6956387758255005,1.0705058574676514,0.2885237038135528,0.0,0.0,1.0,101.97098541259766,96.0,-100.16555786132812,-11830.55859375,619.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2907409667969,308.6824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.673828125,30960.0,0.0,0.0,0.2798684239387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576892375946045,1.7577147483825684,-2.5514666049275547e-05,0.0,0.0002840308588929,0.0,0.0,603.7877197265625,0.0,0.0,0.0,0.9745448231697084,4.0,0.0,1.0
