time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457260,292.3210754394531,297.1499938964844,293.1499938964844,0.3725049793720245,-6614.25634765625,304.0590209960937,0.8418272733688354,0.3338804244995117,0.3001917898654938,292.3246154785156,297.1499938964844,293.1499938964844,0.2525863945484161,-5158.29736328125,304.075439453125,0.7623103260993958,0.2465629130601883,0.2339016795158386,292.150390625,297.1499938964844,293.1499938964844,0.4678135216236114,-6139.62548828125,304.0208740234375,0.8934139013290405,0.4008024036884308,0.2792352437973022,292.1192321777344,297.1499938964844,293.1499938964844,0.5993555188179016,-10055.484375,303.9938049316406,0.9592176675796508,0.4861174821853637,0.4580120146274566,292.4221496582031,297.1499938964844,293.1499938964844,0.0247915498912334,-5264.7236328125,304.032470703125,0.4229403436183929,0.050000000745058,0.2388999760150909,285.8326721191406,291.1499938964844,258.7434387207031,257.9647216796875,279.13800048828125,292.4203491210937,285.83123779296875,1.0,0.3824344277381897,0.5934272408485413,0.5934272408485413,1.0,1.0,-1.812647581100464,0.7153317332267761,1.097315788269043,0.2983249425888061,0.0,0.0,1.0,96.1303253173828,84.0,-52.24971389770508,-12158.037109375,634.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5348815917969,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.181640625,30960.0,0.0,0.0,0.2883834540843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0002926725428551,0.0,0.0,633.087890625,0.0,0.0,0.0,0.9749983549118042,4.0,0.0,1.0
457320,292.3210754394531,297.1499938964844,293.1499938964844,0.3725049793720245,-6614.25634765625,304.0590209960937,0.8418272733688354,0.3338804244995117,0.3001917898654938,292.3246154785156,297.1499938964844,293.1499938964844,0.2525863945484161,-5158.29736328125,304.075439453125,0.7623103260993958,0.2465629130601883,0.2339016795158386,292.150390625,297.1499938964844,293.1499938964844,0.4678135216236114,-6139.62548828125,304.0208740234375,0.8934139013290405,0.4008024036884308,0.2792352437973022,292.1192321777344,297.1499938964844,293.1499938964844,0.5993555188179016,-10055.484375,303.9938049316406,0.9592176675796508,0.4861174821853637,0.4580120146274566,292.4221496582031,297.1499938964844,293.1499938964844,0.0247915498912334,-5264.7236328125,304.032470703125,0.4229403436183929,0.050000000745058,0.2388999760150909,285.8326721191406,291.1499938964844,258.7434387207031,257.9647216796875,279.13800048828125,292.4203491210937,285.83123779296875,1.0,0.3824344277381897,0.5934272408485413,0.5934272408485413,1.0,1.0,-1.812647581100464,0.7153317332267761,1.097315788269043,0.2983249425888061,0.0,0.0,1.0,96.1303253173828,84.0,-52.24971389770508,-12158.037109375,634.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5348815917969,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.181640625,30960.0,0.0,0.0,0.2883834540843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0002926725428551,0.0,0.0,633.087890625,0.0,0.0,0.0,0.9749983549118042,4.0,0.0,1.0
457380,292.3807373046875,297.1499938964844,293.1499938964844,0.3861031234264374,-6795.1328125,304.066650390625,0.8689520359039307,0.3427771627902984,0.3079312741756439,292.38409423828125,297.1499938964844,293.1499938964844,0.2644550502300262,-5343.2431640625,304.0805053710937,0.7900799512863159,0.255402147769928,0.2419536709785461,292.2108459472656,297.1499938964844,293.1499938964844,0.4888297319412231,-6345.283203125,304.02886962890625,0.927852749824524,0.4138654768466949,0.2881428003311157,292.1799011230469,297.1499938964844,293.1499938964844,0.6235918998718262,-10353.41015625,304.00543212890625,0.9893019795417786,0.4999237656593323,0.4707588851451874,292.4647521972656,297.1499938964844,293.1499938964844,0.0267651434987783,-5429.06103515625,304.142822265625,0.4446887969970703,0.053977433592081,0.2450458258390426,285.8126220703125,291.1499938964844,258.73309326171875,257.9441833496094,279.1347045898437,292.46307373046875,285.8110656738281,1.0,0.3805642426013946,0.5918553471565247,0.5918553471565247,1.0,1.0,-1.864965319633484,0.7373801469802856,1.1275851726531982,0.3089126050472259,0.0,0.0,1.0,87.35237884521484,72.0,-35.988216400146484,-12481.1630859375,645.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7965393066406,309.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,30928.72265625,30960.0,0.0,0.0,0.2957030832767486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887275218963623,1.7887539863586426,-2.642372783157043e-05,0.0,0.0003001010336447,0.0,0.0,636.34228515625,0.0,0.0,0.0,0.976510524749756,4.0,0.0,1.0
457440,292.3807373046875,297.1499938964844,293.1499938964844,0.3861031234264374,-6795.1328125,304.066650390625,0.8689520359039307,0.3427771627902984,0.3079312741756439,292.38409423828125,297.1499938964844,293.1499938964844,0.2644550502300262,-5343.2431640625,304.0805053710937,0.7900799512863159,0.255402147769928,0.2419536709785461,292.2108459472656,297.1499938964844,293.1499938964844,0.4888297319412231,-6345.283203125,304.02886962890625,0.927852749824524,0.4138654768466949,0.2881428003311157,292.1799011230469,297.1499938964844,293.1499938964844,0.6235918998718262,-10353.41015625,304.00543212890625,0.9893019795417786,0.4999237656593323,0.4707588851451874,292.4647521972656,297.1499938964844,293.1499938964844,0.0267651434987783,-5429.06103515625,304.142822265625,0.4446887969970703,0.053977433592081,0.2450458258390426,285.8126220703125,291.1499938964844,258.73309326171875,257.9441833496094,279.1347045898437,292.46307373046875,285.8110656738281,1.0,0.3805642426013946,0.5918553471565247,0.5918553471565247,1.0,1.0,-1.864965319633484,0.7373801469802856,1.1275851726531982,0.3089126050472259,0.0,0.0,1.0,87.35237884521484,72.0,-35.988216400146484,-12481.1630859375,645.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7965393066406,309.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,30928.72265625,30960.0,0.0,0.0,0.2957030832767486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887275218963623,1.7887539863586426,-2.642372783157043e-05,0.0,0.0003001010336447,0.0,0.0,636.34228515625,0.0,0.0,0.0,0.976510524749756,4.0,0.0,1.0
457500,292.4089660644531,297.1499938964844,293.1499938964844,0.3927399516105652,-6883.1142578125,304.0697326660156,0.8870445489883423,0.3469729125499725,0.3115121126174927,292.411865234375,297.1499938964844,293.1499938964844,0.2703079581260681,-5433.94287109375,304.0824890136719,0.8077942132949829,0.2596482932567596,0.2457552403211593,292.2396240234375,297.1499938964844,293.1499938964844,0.4992340207099914,-6446.5185546875,304.0319519042969,0.9506908655166626,0.4201071262359619,0.2923575043678283,292.2069091796875,297.1499938964844,293.1499938964844,0.6226540803909302,-10318.1064453125,304.0346984863281,0.9990000128746032,0.5069000720977783,0.4678144454956054,292.4873046875,297.1499938964844,293.1499938964844,0.031546227633953,-5836.29931640625,304.13543701171875,0.4746440351009369,0.0582283474504947,0.2632206380367279,285.79229736328125,291.1499938964844,258.7265625,257.9319152832031,279.1333923339844,292.48553466796875,285.7898864746094,1.0,0.3795558512210846,0.5908653140068054,0.5908653140068054,1.0,1.0,-1.897211670875549,0.7507902383804321,1.1464214324951172,0.3158147037029266,0.0,0.0,1.0,82.0829086303711,72.0,-45.50703048706055,-12661.37890625,652.9172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9173889160156,309.226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.048828125,32040.0,0.0,0.0,0.2990784049034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891995906829834,1.789225935935974,-2.643767584231682e-05,0.0,0.0003035265544895,0.0,0.0,636.84619140625,0.0,0.0,0.0,0.991744339466095,4.0,0.0,1.0
457560,292.43621826171875,297.1499938964844,293.1499938964844,0.3988125026226043,-6962.69873046875,304.07330322265625,0.9017587900161744,0.3510079085826874,0.3150499761104584,292.4383239746094,297.1499938964844,293.1499938964844,0.2758491337299347,-5518.93798828125,304.0846862792969,0.8214024901390076,0.2638047635555267,0.2495672553777694,292.2676696777344,297.1499938964844,293.1499938964844,0.5088967680931091,-6539.4404296875,304.0358581542969,0.9677188396453856,0.4261309802532196,0.2965055704116821,292.2170715332031,297.1499938964844,293.1499938964844,0.5995332598686218,-9981.26953125,304.0975952148437,0.9990000128746032,0.5168299078941345,0.4509891867637634,292.51129150390625,297.1499938964844,293.1499938964844,0.0362045243382453,-6211.57958984375,304.1296691894531,0.4928483068943023,0.0619137547910213,0.2802215814590454,285.79058837890625,291.1499938964844,258.7192077636719,257.9183959960937,279.1376342773437,292.50946044921875,285.7915344238281,1.0,0.3777509331703186,0.5905648469924927,0.5905648469924927,1.0,1.0,-1.9112356901168823,0.7567526698112488,1.1544830799102783,0.3188458681106567,0.0,0.0,1.0,78.29159545898438,75.0,-18.22960662841797,-12801.5771484375,651.2091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0343933105469,309.34649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.77734375,32040.0,0.0,0.0,0.3022569417953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812571287155152,1.81259834766388,-2.713287904043682e-05,0.0,0.0003067523648496,0.0,0.0,662.1305541992188,0.0,0.0,0.0,0.9898897409439088,4.0,0.0,1.0
457620,292.4892272949219,297.1499938964844,293.1499938964844,0.4099851250648498,-7108.017578125,304.0802307128906,0.9258852601051332,0.3583406507968902,0.3216212689876556,292.489013671875,297.1499938964844,293.1499938964844,0.2863734066486358,-5679.0615234375,304.0888977050781,0.8418757319450378,0.2715526819229126,0.2568427324295044,292.3229064941406,297.1499938964844,293.1499938964844,0.5269739031791687,-6711.65185546875,304.04376220703125,0.9899908304214478,0.4372829794883728,0.3042936027050018,292.2079162597656,297.1499938964844,293.1499938964844,0.5673133730888367,-9525.16015625,304.1671142578125,0.9990000128746032,0.5422801971435547,0.4289371073246002,292.5599060058594,297.1499938964844,293.1499938964844,0.0442418791353702,-6846.349609375,304.1231994628906,0.5206238627433777,0.0682435780763626,0.3090663552284241,285.7975158691406,291.1499938964844,258.7021484375,257.8878173828125,279.1409912109375,292.55810546875,285.7978515625,1.0,0.3784038126468658,0.5898647308349609,0.5898647308349609,1.0,1.0,-1.945364117622376,0.7713829874992371,1.1739810705184937,0.3260977566242218,0.0,0.0,1.0,73.93782043457031,93.0,-0.2553996741771698,-13045.9716796875,662.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2731628417969,309.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31976.431640625,32040.0,0.0,0.0,0.3078532218933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818771719932556,1.8187990188598635,-2.7318830689182505e-05,0.0,0.0003124318900518,0.0,0.0,668.948974609375,0.0,0.0,0.0,0.9929568767547609,4.0,0.0,1.0
457680,292.4892272949219,297.1499938964844,293.1499938964844,0.4099851250648498,-7108.017578125,304.0802307128906,0.9258852601051332,0.3583406507968902,0.3216212689876556,292.489013671875,297.1499938964844,293.1499938964844,0.2863734066486358,-5679.0615234375,304.0888977050781,0.8418757319450378,0.2715526819229126,0.2568427324295044,292.3229064941406,297.1499938964844,293.1499938964844,0.5269739031791687,-6711.65185546875,304.04376220703125,0.9899908304214478,0.4372829794883728,0.3042936027050018,292.2079162597656,297.1499938964844,293.1499938964844,0.5673133730888367,-9525.16015625,304.1671142578125,0.9990000128746032,0.5422801971435547,0.4289371073246002,292.5599060058594,297.1499938964844,293.1499938964844,0.0442418791353702,-6846.349609375,304.1231994628906,0.5206238627433777,0.0682435780763626,0.3090663552284241,285.7975158691406,291.1499938964844,258.7021484375,257.8878173828125,279.1409912109375,292.55810546875,285.7978515625,1.0,0.3784038126468658,0.5898647308349609,0.5898647308349609,1.0,1.0,-1.945364117622376,0.7713829874992371,1.1739810705184937,0.3260977566242218,0.0,0.0,1.0,73.93782043457031,93.0,-0.2553996741771698,-13045.9716796875,662.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2731628417969,309.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31976.431640625,32040.0,0.0,0.0,0.3078532218933105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818771719932556,1.8187990188598635,-2.7318830689182505e-05,0.0,0.0003124318900518,0.0,0.0,668.948974609375,0.0,0.0,0.0,0.9929568767547609,4.0,0.0,1.0
457740,292.5397644042969,297.1499938964844,293.1499938964844,0.420674055814743,-7246.6484375,304.0856018066406,0.9323720932006836,0.3648316264152527,0.3276030123233795,292.53692626953125,297.1499938964844,293.1499938964844,0.296608418226242,-5833.78564453125,304.0921630859375,0.8487735390663147,0.2785814702510834,0.2636366486549377,292.3760681152344,297.1499938964844,293.1499938964844,0.5444679260253906,-6877.298828125,304.0499572753906,0.9958430528640748,0.4474564790725708,0.31151282787323,292.20281982421875,297.1499938964844,293.1499938964844,0.5672860145568848,-9530.96484375,304.15966796875,0.9990000128746032,0.5672381520271301,0.4291518330574035,292.6064147949219,297.1499938964844,293.1499938964844,0.0513375364243984,-7417.541015625,304.120361328125,0.5375293493270874,0.0737578943371772,0.334698349237442,285.7874755859375,291.1499938964844,258.68218994140625,257.85284423828125,279.1364440917969,292.6047668457031,285.7861328125,1.0,0.3872394859790802,0.5883212685585022,0.5883212685585022,1.0,1.0,-2.000394105911255,0.7946718335151672,1.2057222127914429,0.3373556733131408,0.0,0.0,1.0,75.36083984375,111.0,-16.0661563873291,-13362.2724609375,711.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4911804199219,309.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.65234375,33120.0,0.0,0.0,0.3127297461032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201709985733032,1.8201982975006104,-2.736088208621368e-05,0.0,0.0003173809382133,0.0,0.0,670.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457800,292.5397644042969,297.1499938964844,293.1499938964844,0.420674055814743,-7246.6484375,304.0856018066406,0.9323720932006836,0.3648316264152527,0.3276030123233795,292.53692626953125,297.1499938964844,293.1499938964844,0.296608418226242,-5833.78564453125,304.0921630859375,0.8487735390663147,0.2785814702510834,0.2636366486549377,292.3760681152344,297.1499938964844,293.1499938964844,0.5444679260253906,-6877.298828125,304.0499572753906,0.9958430528640748,0.4474564790725708,0.31151282787323,292.20281982421875,297.1499938964844,293.1499938964844,0.5672860145568848,-9530.96484375,304.15966796875,0.9990000128746032,0.5672381520271301,0.4291518330574035,292.6064147949219,297.1499938964844,293.1499938964844,0.0513375364243984,-7417.541015625,304.120361328125,0.5375293493270874,0.0737578943371772,0.334698349237442,285.7874755859375,291.1499938964844,258.68218994140625,257.85284423828125,279.1364440917969,292.6047668457031,285.7861328125,1.0,0.3872394859790802,0.5883212685585022,0.5883212685585022,1.0,1.0,-2.000394105911255,0.7946718335151672,1.2057222127914429,0.3373556733131408,0.0,0.0,1.0,75.36083984375,111.0,-16.0661563873291,-13362.2724609375,711.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4911804199219,309.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.65234375,33120.0,0.0,0.0,0.3127297461032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201709985733032,1.8201982975006104,-2.736088208621368e-05,0.0,0.0003173809382133,0.0,0.0,670.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457860,292.5874938964844,297.1499938964844,293.1499938964844,0.4311994016170501,-7382.96630859375,304.0894775390625,0.9235723614692688,0.3706151843070984,0.3330771327018738,292.5819396972656,297.1499938964844,293.1499938964844,0.3067295551300049,-5985.96826171875,304.09454345703125,0.8441348075866699,0.2849860489368438,0.2699781060218811,292.4265441894531,297.1499938964844,293.1499938964844,0.5618485808372498,-7041.140625,304.05426025390625,0.9909034371376038,0.4568270146846771,0.3182672560214996,292.2288513183594,297.1499938964844,293.1499938964844,0.5951519012451172,-9919.919921875,304.10919189453125,0.9990000128746032,0.586029589176178,0.4470782876014709,292.65106201171875,297.1499938964844,293.1499938964844,0.0576044879853725,-7940.4375,304.1198425292969,0.5431920886039734,0.0784805119037628,0.357635498046875,285.7543029785156,291.1499938964844,258.65966796875,257.81402587890625,279.1298522949219,292.6495056152344,285.75146484375,1.0,0.4018374383449554,0.5859788060188293,0.5859788060188293,1.0,1.0,-2.0717601776123047,0.8245164155960083,1.2472437620162964,0.3517011702060699,0.0,0.0,1.0,81.4130630493164,129.0,-44.12424087524414,-13735.994140625,792.2899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6470642089844,309.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.82421875,33120.0,0.0,0.0,0.3174724578857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318463563919067,1.831874132156372,-2.771301842585672e-05,0.0,0.0003221941879019,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457920,292.5874938964844,297.1499938964844,293.1499938964844,0.4311994016170501,-7382.96630859375,304.0894775390625,0.9235723614692688,0.3706151843070984,0.3330771327018738,292.5819396972656,297.1499938964844,293.1499938964844,0.3067295551300049,-5985.96826171875,304.09454345703125,0.8441348075866699,0.2849860489368438,0.2699781060218811,292.4265441894531,297.1499938964844,293.1499938964844,0.5618485808372498,-7041.140625,304.05426025390625,0.9909034371376038,0.4568270146846771,0.3182672560214996,292.2288513183594,297.1499938964844,293.1499938964844,0.5951519012451172,-9919.919921875,304.10919189453125,0.9990000128746032,0.586029589176178,0.4470782876014709,292.65106201171875,297.1499938964844,293.1499938964844,0.0576044879853725,-7940.4375,304.1198425292969,0.5431920886039734,0.0784805119037628,0.357635498046875,285.7543029785156,291.1499938964844,258.65966796875,257.81402587890625,279.1298522949219,292.6495056152344,285.75146484375,1.0,0.4018374383449554,0.5859788060188293,0.5859788060188293,1.0,1.0,-2.0717601776123047,0.8245164155960083,1.2472437620162964,0.3517011702060699,0.0,0.0,1.0,81.4130630493164,129.0,-44.12424087524414,-13735.994140625,792.2899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6470642089844,309.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.82421875,33120.0,0.0,0.0,0.3174724578857422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318463563919067,1.831874132156372,-2.771301842585672e-05,0.0,0.0003221941879019,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
457980,292.6324157714844,297.1499938964844,293.1499938964844,0.4419059753417969,-7521.583984375,304.0917663574219,0.905847191810608,0.3757514655590057,0.3380873501300812,292.6241149902344,297.1499938964844,293.1499938964844,0.3169852495193481,-6139.53271484375,304.0959167480469,0.8323917984962463,0.2908201217651367,0.2759036123752594,292.4743957519531,297.1499938964844,293.1499938964844,0.5795677900314331,-7207.55419921875,304.0566101074219,0.9778830409049988,0.4654497504234314,0.3245924711227417,292.287353515625,297.1499938964844,293.1499938964844,0.6451221108436584,-10597.1240234375,304.03924560546875,0.9990000128746032,0.597569465637207,0.4777261614799499,292.6946105957031,297.1499938964844,293.1499938964844,0.0629791244864463,-8405.6640625,304.1209716796875,0.5402824282646179,0.0822916477918624,0.3772249817848205,285.6898803710937,291.1499938964844,258.6348876953125,257.7717590332031,279.1242980957031,292.6931457519531,285.6858825683594,1.0,0.4204216301441192,0.5831159949302673,0.5831159949302673,1.0,1.0,-2.152820110321045,0.8581565618515015,1.294663667678833,0.3676997125148773,0.0,0.0,1.0,91.18854522705078,147.0,-80.49468231201172,-14096.1171875,901.0964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7396240234375,309.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3223529458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003271472814958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458040,292.6324157714844,297.1499938964844,293.1499938964844,0.4419059753417969,-7521.583984375,304.0917663574219,0.905847191810608,0.3757514655590057,0.3380873501300812,292.6241149902344,297.1499938964844,293.1499938964844,0.3169852495193481,-6139.53271484375,304.0959167480469,0.8323917984962463,0.2908201217651367,0.2759036123752594,292.4743957519531,297.1499938964844,293.1499938964844,0.5795677900314331,-7207.55419921875,304.0566101074219,0.9778830409049988,0.4654497504234314,0.3245924711227417,292.287353515625,297.1499938964844,293.1499938964844,0.6451221108436584,-10597.1240234375,304.03924560546875,0.9990000128746032,0.597569465637207,0.4777261614799499,292.6946105957031,297.1499938964844,293.1499938964844,0.0629791244864463,-8405.6640625,304.1209716796875,0.5402824282646179,0.0822916477918624,0.3772249817848205,285.6898803710937,291.1499938964844,258.6348876953125,257.7717590332031,279.1242980957031,292.6931457519531,285.6858825683594,1.0,0.4204216301441192,0.5831159949302673,0.5831159949302673,1.0,1.0,-2.152820110321045,0.8581565618515015,1.294663667678833,0.3676997125148773,0.0,0.0,1.0,91.18854522705078,147.0,-80.49468231201172,-14096.1171875,901.0964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7396240234375,309.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3223529458045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003271472814958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458100,292.6539306640625,297.1499938964844,293.1499938964844,0.4472450017929077,-7590.501953125,304.0926513671875,0.8959795832633972,0.378086119890213,0.3404223918914795,292.64422607421875,297.1499938964844,293.1499938964844,0.322104811668396,-6215.83056640625,304.096435546875,0.8250678777694702,0.2935313582420349,0.2787133455276489,292.4974365234375,297.1499938964844,293.1499938964844,0.5884499549865723,-7290.54150390625,304.05743408203125,0.9688510298728944,0.4694874882698059,0.3275952637195587,292.3270874023437,297.1499938964844,293.1499938964844,0.6766698956489563,-11015.771484375,304.0020446777344,0.9990000128746032,0.6006955504417419,0.4965124428272247,292.716064453125,297.1499938964844,293.1499938964844,0.0653152391314506,-8612.69140625,304.1220092773437,0.5366232991218567,0.083846628665924,0.3856488466262817,285.6498107910156,291.1499938964844,258.6217346191406,257.7494812011719,279.122314453125,292.7146301269531,285.6454162597656,1.0,0.4307264387607574,0.5815799832344055,0.5815799832344055,1.0,1.0,-2.195285081863404,0.8757026791572571,1.3195823431015017,0.3759844899177551,0.0,0.0,1.0,97.27265167236328,147.0,-95.82997131347656,-14271.4609375,964.7000732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.763916015625,309.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3249043226242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003297365910839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458160,292.6748046875,297.1499938964844,293.1499938964844,0.4525424242019653,-7658.68994140625,304.09344482421875,0.8856297731399536,0.3802697658538818,0.3426454365253448,292.6637268066406,297.1499938964844,293.1499938964844,0.3271951675415039,-6291.41943359375,304.096923828125,0.8171736598014832,0.2961090207099914,0.2814217209815979,292.5198669433594,297.1499938964844,293.1499938964844,0.5973072648048401,-7372.94970703125,304.05816650390625,0.9584881663322448,0.473347932100296,0.3304924666881561,292.3726501464844,297.1499938964844,293.1499938964844,0.7117493152618408,-11474.3740234375,303.9651794433594,0.9990000128746032,0.6021797060966492,0.5169749855995178,292.7372741699219,297.1499938964844,293.1499938964844,0.0674274340271949,-8802.3193359375,304.1232604980469,0.5320165753364563,0.0851794183254242,0.3931727409362793,285.6058959960937,291.1499938964844,258.6081237792969,257.7265319824219,279.1208801269531,292.73590087890625,285.6012268066406,1.0,0.4414870738983154,0.5800155997276306,0.5800155997276306,1.0,1.0,-2.238301992416382,0.8934329748153687,1.3448690176010132,0.3843198716640472,0.0,0.0,1.0,104.05119323730467,150.0,-108.67469024658205,-14441.3154296875,1033.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77569580078125,309.8918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3275448977947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003324164135847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458220,292.7143859863281,297.1499938964844,293.1499938964844,0.4624581336975097,-7785.1796875,304.0957946777344,0.8712370991706848,0.384278655052185,0.346668392419815,292.7005615234375,297.1499938964844,293.1499938964844,0.3368469178676605,-6433.54052734375,304.0985717773437,0.8059772849082947,0.3009545803070068,0.2864385843276977,292.5626220703125,297.1499938964844,293.1499938964844,0.6142697930335999,-7529.1484375,304.060546875,0.9432652592658995,0.4806364476680755,0.3359051942825317,292.4691772460937,297.1499938964844,293.1499938964844,0.7709120512008667,-12216.1298828125,303.9292297363281,0.9990000128746032,0.6023060083389282,0.5489073395729065,292.778076171875,297.1499938964844,293.1499938964844,0.070895254611969,-9117.919921875,304.1264038085937,0.5257230997085571,0.0873572081327438,0.4053418338298797,285.52081298828125,291.1499938964844,258.5797424316406,257.6788024902344,279.1231384277344,292.7768249511719,285.5168762207031,1.0,0.4583401978015899,0.5774189829826355,0.5774189829826355,1.0,1.0,-2.3086533546447754,0.9222415685653688,1.3864117860794067,0.3979934751987457,0.0,0.0,1.0,115.23890686035156,153.0,-112.73072052001952,-14705.6806640625,1152.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7789611816406,309.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3329992890357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379519330337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458280,292.7143859863281,297.1499938964844,293.1499938964844,0.4624581336975097,-7785.1796875,304.0957946777344,0.8712370991706848,0.384278655052185,0.346668392419815,292.7005615234375,297.1499938964844,293.1499938964844,0.3368469178676605,-6433.54052734375,304.0985717773437,0.8059772849082947,0.3009545803070068,0.2864385843276977,292.5626220703125,297.1499938964844,293.1499938964844,0.6142697930335999,-7529.1484375,304.060546875,0.9432652592658995,0.4806364476680755,0.3359051942825317,292.4691772460937,297.1499938964844,293.1499938964844,0.7709120512008667,-12216.1298828125,303.9292297363281,0.9990000128746032,0.6023060083389282,0.5489073395729065,292.778076171875,297.1499938964844,293.1499938964844,0.070895254611969,-9117.919921875,304.1264038085937,0.5257230997085571,0.0873572081327438,0.4053418338298797,285.52081298828125,291.1499938964844,258.5797424316406,257.6788024902344,279.1231384277344,292.7768249511719,285.5168762207031,1.0,0.4583401978015899,0.5774189829826355,0.5774189829826355,1.0,1.0,-2.3086533546447754,0.9222415685653688,1.3864117860794067,0.3979934751987457,0.0,0.0,1.0,115.23890686035156,153.0,-112.73072052001952,-14705.6806640625,1152.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7789611816406,309.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3329992890357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379519330337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458340,292.7513427734375,297.1499938964844,293.1499938964844,0.471297949552536,-7896.52197265625,304.0991516113281,0.8600760102272034,0.3878177404403686,0.3502318859100342,292.7348022460937,297.1499938964844,293.1499938964844,0.345697820186615,-6562.39501953125,304.1009521484375,0.7969100475311279,0.305395632982254,0.2910316884517669,292.60272216796875,297.1499938964844,293.1499938964844,0.6299780011177063,-7671.80517578125,304.064208984375,0.9309433698654176,0.4873821437358856,0.3409039676189422,292.5584411621094,297.1499938964844,293.1499938964844,0.8154123425483704,-12739.84765625,303.9306030273437,0.997424304485321,0.6014304757118225,0.5702028274536133,292.8158569335937,297.1499938964844,293.1499938964844,0.0736882910132408,-9375.2666015625,304.1296081542969,0.5205206871032715,0.089116558432579,0.4151369929313659,285.44976806640625,291.1499938964844,258.54998779296875,257.6290283203125,279.1282958984375,292.81475830078125,285.4468994140625,1.0,0.4719654321670532,0.5754489898681641,0.5754489898681641,1.0,1.0,-2.361738681793213,0.9438209533691406,1.4179178476333618,0.4084185361862182,0.0,0.0,1.0,125.1574935913086,156.0,-98.8870620727539,-14900.728515625,1252.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7828063964844,309.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3384412229061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003434748214203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.7513427734375,297.1499938964844,293.1499938964844,0.471297949552536,-7896.52197265625,304.0991516113281,0.8600760102272034,0.3878177404403686,0.3502318859100342,292.7348022460937,297.1499938964844,293.1499938964844,0.345697820186615,-6562.39501953125,304.1009521484375,0.7969100475311279,0.305395632982254,0.2910316884517669,292.60272216796875,297.1499938964844,293.1499938964844,0.6299780011177063,-7671.80517578125,304.064208984375,0.9309433698654176,0.4873821437358856,0.3409039676189422,292.5584411621094,297.1499938964844,293.1499938964844,0.8154123425483704,-12739.84765625,303.9306030273437,0.997424304485321,0.6014304757118225,0.5702028274536133,292.8158569335937,297.1499938964844,293.1499938964844,0.0736882910132408,-9375.2666015625,304.1296081542969,0.5205206871032715,0.089116558432579,0.4151369929313659,285.44976806640625,291.1499938964844,258.54998779296875,257.6290283203125,279.1282958984375,292.81475830078125,285.4468994140625,1.0,0.4719654321670532,0.5754489898681641,0.5754489898681641,1.0,1.0,-2.361738681793213,0.9438209533691406,1.4179178476333618,0.4084185361862182,0.0,0.0,1.0,125.1574935913086,156.0,-98.8870620727539,-14900.728515625,1252.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7828063964844,309.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3384412229061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003434748214203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.78594970703125,297.1499938964844,293.1499938964844,0.4786285161972046,-7987.166015625,304.1039123535156,0.849456250667572,0.3908984661102295,0.3534281253814697,292.7666320800781,297.1499938964844,293.1499938964844,0.3534677922725677,-6673.921875,304.1044006347656,0.7880324125289917,0.3094614148139953,0.2953104674816131,292.6402282714844,297.1499938964844,293.1499938964844,0.6438624858856201,-7795.78125,304.0697021484375,0.918869972229004,0.4936448037624359,0.3455921411514282,292.6191711425781,297.1499938964844,293.1499938964844,0.8283170461654663,-12840.826171875,303.98150634765625,0.9860065579414368,0.6040464639663696,0.5719320178031921,292.8496398925781,297.1499938964844,293.1499938964844,0.0761212185025215,-9600.2255859375,304.1323547363281,0.5153346061706543,0.090726725757122,0.4241579473018646,285.4103698730469,291.1499938964844,258.51922607421875,257.57763671875,279.1349792480469,292.8486633300781,285.40887451171875,1.0,0.4821600615978241,0.574323296546936,0.574323296546936,1.0,1.0,-2.3893585205078125,0.954961895942688,1.4343966245651243,0.4135875105857849,0.0,0.0,1.0,134.8199005126953,159.0,-64.07825469970703,-15015.75390625,1323.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8202819824219,309.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3434739708900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003485824272502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458520,292.78594970703125,297.1499938964844,293.1499938964844,0.4786285161972046,-7987.166015625,304.1039123535156,0.849456250667572,0.3908984661102295,0.3534281253814697,292.7666320800781,297.1499938964844,293.1499938964844,0.3534677922725677,-6673.921875,304.1044006347656,0.7880324125289917,0.3094614148139953,0.2953104674816131,292.6402282714844,297.1499938964844,293.1499938964844,0.6438624858856201,-7795.78125,304.0697021484375,0.918869972229004,0.4936448037624359,0.3455921411514282,292.6191711425781,297.1499938964844,293.1499938964844,0.8283170461654663,-12840.826171875,303.98150634765625,0.9860065579414368,0.6040464639663696,0.5719320178031921,292.8496398925781,297.1499938964844,293.1499938964844,0.0761212185025215,-9600.2255859375,304.1323547363281,0.5153346061706543,0.090726725757122,0.4241579473018646,285.4103698730469,291.1499938964844,258.51922607421875,257.57763671875,279.1349792480469,292.8486633300781,285.40887451171875,1.0,0.4821600615978241,0.574323296546936,0.574323296546936,1.0,1.0,-2.3893585205078125,0.954961895942688,1.4343966245651243,0.4135875105857849,0.0,0.0,1.0,134.8199005126953,159.0,-64.07825469970703,-15015.75390625,1323.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8202819824219,309.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3434739708900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003485824272502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458580,292.8185729980469,297.1499938964844,293.1499938964844,0.4846587479114532,-8060.59375,304.1092224121094,0.8431658744812012,0.3935047090053558,0.3560821115970611,292.7965393066406,297.1499938964844,293.1499938964844,0.3602245151996612,-6769.8203125,304.1083374023437,0.7831681966781616,0.3131041526794433,0.2990757524967193,292.6753845214844,297.1499938964844,293.1499938964844,0.656288743019104,-7905.38818359375,304.07574462890625,0.9124135375022888,0.4994236528873443,0.3498513400554657,292.662109375,297.1499938964844,293.1499938964844,0.8428870439529419,-12978.822265625,304.0130615234375,0.9794264435768129,0.6087729930877686,0.576300323009491,292.8796081542969,297.1499938964844,293.1499938964844,0.0782460719347,-9797.68359375,304.1346740722656,0.5129929780960083,0.0922521874308586,0.4322305917739868,285.3841552734375,291.1499938964844,258.4877319335937,257.52508544921875,279.13800048828125,292.8787536621094,285.3831481933594,1.0,0.4904321134090423,0.5732907652854919,0.5732907652854919,1.0,1.0,-2.4171335697174072,0.966234803199768,1.4508986473083496,0.4189130961894989,0.0,0.0,1.0,141.89361572265625,162.0,-42.91521835327149,-15147.4453125,1386.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8905029296875,309.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3479573428630829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003531324618961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458640,292.8185729980469,297.1499938964844,293.1499938964844,0.4846587479114532,-8060.59375,304.1092224121094,0.8431658744812012,0.3935047090053558,0.3560821115970611,292.7965393066406,297.1499938964844,293.1499938964844,0.3602245151996612,-6769.8203125,304.1083374023437,0.7831681966781616,0.3131041526794433,0.2990757524967193,292.6753845214844,297.1499938964844,293.1499938964844,0.656288743019104,-7905.38818359375,304.07574462890625,0.9124135375022888,0.4994236528873443,0.3498513400554657,292.662109375,297.1499938964844,293.1499938964844,0.8428870439529419,-12978.822265625,304.0130615234375,0.9794264435768129,0.6087729930877686,0.576300323009491,292.8796081542969,297.1499938964844,293.1499938964844,0.0782460719347,-9797.68359375,304.1346740722656,0.5129929780960083,0.0922521874308586,0.4322305917739868,285.3841552734375,291.1499938964844,258.4877319335937,257.52508544921875,279.13800048828125,292.8787536621094,285.3831481933594,1.0,0.4904321134090423,0.5732907652854919,0.5732907652854919,1.0,1.0,-2.4171335697174072,0.966234803199768,1.4508986473083496,0.4189130961894989,0.0,0.0,1.0,141.89361572265625,162.0,-42.91521835327149,-15147.4453125,1386.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8905029296875,309.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3479573428630829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003531324618961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458700,292.8340759277344,297.1499938964844,293.1499938964844,0.4872922897338867,-8092.384765625,304.1118469238281,0.840851366519928,0.3946566581726074,0.3572489023208618,292.81072998046875,297.1499938964844,293.1499938964844,0.3633052110671997,-6813.26806640625,304.1102905273437,0.7815130352973938,0.3147937655448913,0.3008055388927459,292.6920471191406,297.1499938964844,293.1499938964844,0.6620789170265198,-7956.14501953125,304.0787353515625,0.910290539264679,0.5021666288375854,0.3518566787242889,292.6806945800781,297.1499938964844,293.1499938964844,0.8499967455863953,-13048.9365234375,304.0249938964844,0.977136254310608,0.6113006472587585,0.5787389874458313,292.893310546875,297.1499938964844,293.1499938964844,0.0792348757386207,-9889.8779296875,304.1356506347656,0.5123750567436218,0.0929878503084182,0.4360466003417969,285.3741760253906,291.1499938964844,258.4718322753906,257.49853515625,279.1387939453125,292.8925170898437,285.3733825683594,1.0,0.4940694868564605,0.5727930665016174,0.5727930665016174,1.0,1.0,-2.430537223815918,0.9716665744781494,1.4588706493377686,0.4214818179607391,0.0,0.0,1.0,144.83645629882812,162.0,-35.41093063354492,-15215.3427734375,1415.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9334716796875,309.94842529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.351603627204895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003568329848349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.8490905761719,297.1499938964844,293.1499938964844,0.4896695911884308,-8120.8828125,304.1144714355469,0.8388593196868896,0.3957098126411438,0.3583175539970398,292.8244323730469,297.1499938964844,293.1499938964844,0.36619433760643,-6853.8408203125,304.1122741699219,0.7801613211631775,0.3164024353027344,0.3024474084377289,292.70806884765625,297.1499938964844,293.1499938964844,0.66759192943573,-8004.27685546875,304.0816650390625,0.908605456352234,0.5048206448554993,0.3537918031215668,292.6981506347656,297.1499938964844,293.1499938964844,0.8567838072776794,-13116.5771484375,304.0353698730469,0.9752413630485536,0.6138176321983337,0.5811898112297058,292.90625,297.1499938964844,293.1499938964844,0.08017298579216,-9977.4423828125,304.1365661621094,0.5119596123695374,0.0936980843544006,0.4397155940532684,285.36669921875,291.1499938964844,258.4558410644531,257.47186279296875,279.1393737792969,292.9054870605469,285.3662109375,1.0,0.4974542260169983,0.57230544090271,0.57230544090271,1.0,1.0,-2.4434714317321777,0.9768943190574646,1.466577172279358,0.4239510893821716,0.0,0.0,1.0,147.51400756835938,165.0,-27.689905166625977,-15289.6845703125,1443.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9935607910156,309.99884033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3536963760852813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003589568368624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458820,292.8775634765625,297.1499938964844,293.1499938964844,0.4937218129634857,-8168.9853515625,304.1195373535156,0.8354694843292236,0.3975548148155212,0.3601893484592438,292.850341796875,297.1499938964844,293.1499938964844,0.3714441955089569,-6927.1630859375,304.1160888671875,0.7780077457427979,0.3193933069705963,0.3054909408092499,292.7384338378906,297.1499938964844,293.1499938964844,0.6778231263160706,-8093.12451171875,304.0873718261719,0.9060389399528505,0.5098528861999512,0.3574575781822204,292.7305908203125,297.1499938964844,293.1499938964844,0.8692607879638672,-13241.9951171875,304.0526733398437,0.972182035446167,0.6186829209327698,0.5859556198120117,292.9301452636719,297.1499938964844,293.1499938964844,0.0818895697593689,-10137.8095703125,304.13818359375,0.5114378333091736,0.0950218364596366,0.4465555250644684,285.3584899902344,291.1499938964844,258.423828125,257.4183654785156,279.14013671875,292.9294738769531,285.3583068847656,1.0,0.5036177039146423,0.571360170841217,0.571360170841217,1.0,1.0,-2.46772575378418,0.9866468906402588,1.4810789823532104,0.4285426437854767,0.0,0.0,1.0,152.31320190429688,168.0,-15.124381065368652,-15435.8671875,1494.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1209411621094,310.1071472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3574341535568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627502301242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458880,292.8775634765625,297.1499938964844,293.1499938964844,0.4937218129634857,-8168.9853515625,304.1195373535156,0.8354694843292236,0.3975548148155212,0.3601893484592438,292.850341796875,297.1499938964844,293.1499938964844,0.3714441955089569,-6927.1630859375,304.1160888671875,0.7780077457427979,0.3193933069705963,0.3054909408092499,292.7384338378906,297.1499938964844,293.1499938964844,0.6778231263160706,-8093.12451171875,304.0873718261719,0.9060389399528505,0.5098528861999512,0.3574575781822204,292.7305908203125,297.1499938964844,293.1499938964844,0.8692607879638672,-13241.9951171875,304.0526733398437,0.972182035446167,0.6186829209327698,0.5859556198120117,292.9301452636719,297.1499938964844,293.1499938964844,0.0818895697593689,-10137.8095703125,304.13818359375,0.5114378333091736,0.0950218364596366,0.4465555250644684,285.3584899902344,291.1499938964844,258.423828125,257.4183654785156,279.14013671875,292.9294738769531,285.3583068847656,1.0,0.5036177039146423,0.571360170841217,0.571360170841217,1.0,1.0,-2.46772575378418,0.9866468906402588,1.4810789823532104,0.4285426437854767,0.0,0.0,1.0,152.31320190429688,168.0,-15.124381065368652,-15435.8671875,1494.4456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1209411621094,310.1071472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3574341535568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627502301242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458940,292.9039306640625,297.1499938964844,293.1499938964844,0.4970517158508301,-8208.1669921875,304.1241149902344,0.8325314521789551,0.3991083800792694,0.3617709875106811,292.8743591308594,297.1499938964844,293.1499938964844,0.3761252164840698,-6992.20263671875,304.1195678710937,0.7762452363967896,0.3221112787723541,0.3082527220249176,292.766845703125,297.1499938964844,293.1499938964844,0.6871455311775208,-8173.6416015625,304.0926818847656,0.9040498733520508,0.5145138502120972,0.3608537018299103,292.760498046875,297.1499938964844,293.1499938964844,0.8804160952568054,-13355.111328125,304.06640625,0.9696547389030457,0.6232371926307678,0.5904330015182495,292.9517822265625,297.1499938964844,293.1499938964844,0.0834007933735847,-10279.12890625,304.1395874023437,0.5110389590263367,0.0961977913975715,0.4526742696762085,285.35528564453125,291.1499938964844,258.3920593261719,257.36505126953125,279.14068603515625,292.951171875,285.3553161621094,1.0,0.5091497302055359,0.5704562067985535,0.5704562067985535,1.0,1.0,-2.48975682258606,0.9954347610473632,1.4943219423294067,0.4326564371585846,0.0,0.0,1.0,156.6243133544922,171.0,-6.8743391036987305,-15575.1015625,1541.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2501220703125,310.2181701660156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3654363453388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003708714502863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.9039306640625,297.1499938964844,293.1499938964844,0.4970517158508301,-8208.1669921875,304.1241149902344,0.8325314521789551,0.3991083800792694,0.3617709875106811,292.8743591308594,297.1499938964844,293.1499938964844,0.3761252164840698,-6992.20263671875,304.1195678710937,0.7762452363967896,0.3221112787723541,0.3082527220249176,292.766845703125,297.1499938964844,293.1499938964844,0.6871455311775208,-8173.6416015625,304.0926818847656,0.9040498733520508,0.5145138502120972,0.3608537018299103,292.760498046875,297.1499938964844,293.1499938964844,0.8804160952568054,-13355.111328125,304.06640625,0.9696547389030457,0.6232371926307678,0.5904330015182495,292.9517822265625,297.1499938964844,293.1499938964844,0.0834007933735847,-10279.12890625,304.1395874023437,0.5110389590263367,0.0961977913975715,0.4526742696762085,285.35528564453125,291.1499938964844,258.3920593261719,257.36505126953125,279.14068603515625,292.951171875,285.3553161621094,1.0,0.5091497302055359,0.5704562067985535,0.5704562067985535,1.0,1.0,-2.48975682258606,0.9954347610473632,1.4943219423294067,0.4326564371585846,0.0,0.0,1.0,156.6243133544922,171.0,-6.8743391036987305,-15575.1015625,1541.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2501220703125,310.2181701660156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3654363453388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003708714502863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
