time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459060,292.9283142089844,297.1499938964844,293.1499938964844,0.4995411038398742,-8236.7705078125,304.12860107421875,0.8298048973083496,0.4003974795341491,0.3631063103675842,292.8966369628906,297.1499938964844,293.1499938964844,0.3801313638687134,-7047.3486328125,304.123046875,0.7746374011039734,0.3245754837989807,0.3107644915580749,292.79351806640625,297.1499938964844,293.1499938964844,0.695311427116394,-8243.4375,304.09820556640625,0.9023082852363586,0.5188101530075073,0.3639900386333465,292.78839111328125,297.1499938964844,293.1499938964844,0.8899742364883423,-13451.6103515625,304.07830810546875,0.967353343963623,0.6274483799934387,0.5945866107940674,292.97149658203125,297.1499938964844,293.1499938964844,0.0846743062138557,-10397.6982421875,304.14093017578125,0.5105788111686707,0.0972205400466919,0.4580664038658142,285.3632202148437,291.1499938964844,258.3607788085937,257.3123474121094,279.14117431640625,292.970947265625,285.3639221191406,1.0,0.5141950845718384,0.5695973038673401,0.5695973038673401,1.0,1.0,-2.509617805480957,1.0032893419265747,1.506328582763672,0.4363102316856384,0.0,0.0,1.0,160.63919067382812,174.0,8.168861389160156,-15744.5859375,1585.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4587097167969,310.4046630859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3690936863422394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745831781998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9283142089844,297.1499938964844,293.1499938964844,0.4995411038398742,-8236.7705078125,304.12860107421875,0.8298048973083496,0.4003974795341491,0.3631063103675842,292.8966369628906,297.1499938964844,293.1499938964844,0.3801313638687134,-7047.3486328125,304.123046875,0.7746374011039734,0.3245754837989807,0.3107644915580749,292.79351806640625,297.1499938964844,293.1499938964844,0.695311427116394,-8243.4375,304.09820556640625,0.9023082852363586,0.5188101530075073,0.3639900386333465,292.78839111328125,297.1499938964844,293.1499938964844,0.8899742364883423,-13451.6103515625,304.07830810546875,0.967353343963623,0.6274483799934387,0.5945866107940674,292.97149658203125,297.1499938964844,293.1499938964844,0.0846743062138557,-10397.6982421875,304.14093017578125,0.5105788111686707,0.0972205400466919,0.4580664038658142,285.3632202148437,291.1499938964844,258.3607788085937,257.3123474121094,279.14117431640625,292.970947265625,285.3639221191406,1.0,0.5141950845718384,0.5695973038673401,0.5695973038673401,1.0,1.0,-2.509617805480957,1.0032893419265747,1.506328582763672,0.4363102316856384,0.0,0.0,1.0,160.63919067382812,174.0,8.168861389160156,-15744.5859375,1585.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4587097167969,310.4046630859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3690936863422394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745831781998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9510498046875,297.1499938964844,293.1499938964844,0.501314103603363,-8256.5517578125,304.1327514648437,0.8271288275718689,0.4013972282409668,0.3641875088214874,292.9174194335937,297.1499938964844,293.1499938964844,0.3835586011409759,-7094.19384765625,304.1263122558594,0.7730344533920288,0.3267723321914673,0.313025027513504,292.8186340332031,297.1499938964844,293.1499938964844,0.7024929523468018,-8304.3984375,304.1034851074219,0.9006078839302063,0.5227470397949219,0.3668709695339203,292.8145446777344,297.1499938964844,293.1499938964844,0.8981882929801941,-13534.451171875,304.08843994140625,0.9650973081588744,0.6313036680221558,0.5984023213386536,292.989501953125,297.1499938964844,293.1499938964844,0.0857369527220726,-10496.212890625,304.1421813964844,0.5099626779556274,0.098089575767517,0.4627439081668854,285.3779602050781,291.1499938964844,258.3302917480469,257.2607116699219,279.1416931152344,292.989013671875,285.3787841796875,1.0,0.5188350081443787,0.5687911510467529,0.5687911510467529,1.0,1.0,-2.5273005962371826,1.010218620300293,1.5170819759368896,0.4395132660865783,0.0,0.0,1.0,164.47265625,177.0,17.324827194213867,-15902.0107421875,1625.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581420898437,310.5835266113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3720164895057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003775494405999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9510498046875,297.1499938964844,293.1499938964844,0.501314103603363,-8256.5517578125,304.1327514648437,0.8271288275718689,0.4013972282409668,0.3641875088214874,292.9174194335937,297.1499938964844,293.1499938964844,0.3835586011409759,-7094.19384765625,304.1263122558594,0.7730344533920288,0.3267723321914673,0.313025027513504,292.8186340332031,297.1499938964844,293.1499938964844,0.7024929523468018,-8304.3984375,304.1034851074219,0.9006078839302063,0.5227470397949219,0.3668709695339203,292.8145446777344,297.1499938964844,293.1499938964844,0.8981882929801941,-13534.451171875,304.08843994140625,0.9650973081588744,0.6313036680221558,0.5984023213386536,292.989501953125,297.1499938964844,293.1499938964844,0.0857369527220726,-10496.212890625,304.1421813964844,0.5099626779556274,0.098089575767517,0.4627439081668854,285.3779602050781,291.1499938964844,258.3302917480469,257.2607116699219,279.1416931152344,292.989013671875,285.3787841796875,1.0,0.5188350081443787,0.5687911510467529,0.5687911510467529,1.0,1.0,-2.5273005962371826,1.010218620300293,1.5170819759368896,0.4395132660865783,0.0,0.0,1.0,164.47265625,177.0,17.324827194213867,-15902.0107421875,1625.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6581420898437,310.5835266113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3720164895057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003775494405999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.96197509765625,297.1499938964844,293.1499938964844,0.501964807510376,-8263.5615234375,304.1347045898437,0.8257684707641602,0.4017687737941742,0.364619106054306,292.9273986816406,297.1499938964844,293.1499938964844,0.3850834965705871,-7114.9443359375,304.1278381347656,0.7721987962722778,0.3277584612369537,0.3140530288219452,292.8305358886719,297.1499938964844,293.1499938964844,0.7058065533638,-8332.4716796875,304.1058959960937,0.8997424840927124,0.5246020555496216,0.3682255446910858,292.8270568847656,297.1499938964844,293.1499938964844,0.9019010066986084,-13571.9775390625,304.0928649902344,0.9639503955841064,0.6330935955047607,0.6001841425895691,292.9979248046875,297.1499938964844,293.1499938964844,0.0862013101577758,-10539.16796875,304.14276123046875,0.5095824003219604,0.0984686687588691,0.4648276269435882,285.3861083984375,291.1499938964844,258.31549072265625,257.2354431152344,279.1419677734375,292.9974365234375,285.3869934082031,1.0,0.5210207104682922,0.5684105753898621,0.5684105753898621,1.0,1.0,-2.535327196121216,1.0133415460586548,1.5219857692718506,0.4409503638744354,0.0,0.0,1.0,166.34593200683594,177.0,19.853620529174805,-15975.1220703125,1644.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518920898437,310.667724609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3780459761619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003836686082649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.97265625,297.1499938964844,293.1499938964844,0.5023849606513977,-8267.6357421875,304.13671875,0.8243788480758667,0.4020542502403259,0.3649725615978241,292.9371337890625,297.1499938964844,293.1499938964844,0.3864259123802185,-7133.04150390625,304.1294250488281,0.7713281512260437,0.3286682665348053,0.3150089681148529,292.842041015625,297.1499938964844,293.1499938964844,0.7088703513145447,-8358.2861328125,304.1083374023437,0.8988649249076843,0.5263897180557251,0.3695339560508728,292.8392333984375,297.1499938964844,293.1499938964844,0.9052433967590332,-13605.453125,304.0971984863281,0.9627764821052552,0.6347899436950684,0.6018779873847961,293.0059814453125,297.1499938964844,293.1499938964844,0.0866120159626007,-10576.9140625,304.1433410644531,0.5091521143913269,0.098812460899353,0.4667505919933319,285.3967590332031,291.1499938964844,258.3009948730469,257.2105712890625,279.14227294921875,293.0055236816406,285.39813232421875,1.0,0.5231239795684814,0.5680463910102844,0.5680463910102844,1.0,1.0,-2.542819023132324,1.016242504119873,1.5265766382217407,0.4422814846038818,0.0,0.0,1.0,168.19866943359375,180.0,25.987438201904297,-16063.953125,1663.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817749023437,310.7860717773437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3796541094779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003853006637655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,292.9931335449219,297.1499938964844,293.1499938964844,0.5025956034660339,-8267.919921875,304.1407775878906,0.8215084075927734,0.4023916125297546,0.3654615581035614,292.955810546875,297.1499938964844,293.1499938964844,0.3885979652404785,-7161.90087890625,304.1326599121094,0.7694776654243469,0.3302702307701111,0.3167105913162231,292.864013671875,297.1499938964844,293.1499938964844,0.714258074760437,-8403.34375,304.1132202148437,0.8970470428466797,0.5297328233718872,0.3719953596591949,292.8626403808594,297.1499938964844,293.1499938964844,0.9108940362930298,-13661.353515625,304.1053466796875,0.9603368043899536,0.6379162669181824,0.6050094962120056,293.02105712890625,297.1499938964844,293.1499938964844,0.0872822180390358,-10637.8046875,304.1444396972656,0.508141815662384,0.0993965864181518,0.4701244831085205,285.4250793457031,291.1499938964844,258.2731018066406,257.162353515625,279.1429138183594,293.0206604003906,285.426513671875,1.0,0.5270947813987732,0.5673709511756897,0.5673709511756897,1.0,1.0,-2.55622673034668,1.021397590637207,1.5348292589187622,0.4446374475955963,0.0,0.0,1.0,171.85238647460938,183.0,35.633026123046875,-16229.326171875,1697.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,311.01104736328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.382237046957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003879220166709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,292.9931335449219,297.1499938964844,293.1499938964844,0.5025956034660339,-8267.919921875,304.1407775878906,0.8215084075927734,0.4023916125297546,0.3654615581035614,292.955810546875,297.1499938964844,293.1499938964844,0.3885979652404785,-7161.90087890625,304.1326599121094,0.7694776654243469,0.3302702307701111,0.3167105913162231,292.864013671875,297.1499938964844,293.1499938964844,0.714258074760437,-8403.34375,304.1132202148437,0.8970470428466797,0.5297328233718872,0.3719953596591949,292.8626403808594,297.1499938964844,293.1499938964844,0.9108940362930298,-13661.353515625,304.1053466796875,0.9603368043899536,0.6379162669181824,0.6050094962120056,293.02105712890625,297.1499938964844,293.1499938964844,0.0872822180390358,-10637.8046875,304.1444396972656,0.508141815662384,0.0993965864181518,0.4701244831085205,285.4250793457031,291.1499938964844,258.2731018066406,257.162353515625,279.1429138183594,293.0206604003906,285.426513671875,1.0,0.5270947813987732,0.5673709511756897,0.5673709511756897,1.0,1.0,-2.55622673034668,1.021397590637207,1.5348292589187622,0.4446374475955963,0.0,0.0,1.0,171.85238647460938,183.0,35.633026123046875,-16229.326171875,1697.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,311.01104736328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.382237046957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003879220166709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.0124816894531,297.1499938964844,293.1499938964844,0.5022827982902527,-8261.9482421875,304.14434814453125,0.818523108959198,0.4024441838264465,0.3656913936138153,292.9735107421875,297.1499938964844,293.1499938964844,0.3903183937072754,-7184.5146484375,304.13555908203125,0.7674949765205383,0.3315995931625366,0.3181518018245697,292.884765625,297.1499938964844,293.1499938964844,0.7190096378326416,-8443.01953125,304.1175537109375,0.895133376121521,0.5327670574188232,0.3742429316043854,292.8846740722656,297.1499938964844,293.1499938964844,0.9156954884529114,-13708.943359375,304.1121826171875,0.9577831625938416,0.6407226920127869,0.6078330874443054,293.034912109375,297.1499938964844,293.1499938964844,0.0878058820962905,-10684.93359375,304.1454162597656,0.5069504976272583,0.0998524278402328,0.4729113578796386,285.4537658691406,291.1499938964844,258.2469787597656,257.1164855957031,279.14361572265625,293.0345458984375,285.4551696777344,1.0,0.5307767987251282,0.5667691826820374,0.5667691826820374,1.0,1.0,-2.567678213119507,1.025761365890503,1.5419167280197144,0.4466235041618347,0.0,0.0,1.0,175.4461669921875,186.0,38.5556526184082,-16375.6494140625,1729.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489074707031,311.2124938964844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3889462649822235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003947310033254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.0124816894531,297.1499938964844,293.1499938964844,0.5022827982902527,-8261.9482421875,304.14434814453125,0.818523108959198,0.4024441838264465,0.3656913936138153,292.9735107421875,297.1499938964844,293.1499938964844,0.3903183937072754,-7184.5146484375,304.13555908203125,0.7674949765205383,0.3315995931625366,0.3181518018245697,292.884765625,297.1499938964844,293.1499938964844,0.7190096378326416,-8443.01953125,304.1175537109375,0.895133376121521,0.5327670574188232,0.3742429316043854,292.8846740722656,297.1499938964844,293.1499938964844,0.9156954884529114,-13708.943359375,304.1121826171875,0.9577831625938416,0.6407226920127869,0.6078330874443054,293.034912109375,297.1499938964844,293.1499938964844,0.0878058820962905,-10684.93359375,304.1454162597656,0.5069504976272583,0.0998524278402328,0.4729113578796386,285.4537658691406,291.1499938964844,258.2469787597656,257.1164855957031,279.14361572265625,293.0345458984375,285.4551696777344,1.0,0.5307767987251282,0.5667691826820374,0.5667691826820374,1.0,1.0,-2.567678213119507,1.025761365890503,1.5419167280197144,0.4466235041618347,0.0,0.0,1.0,175.4461669921875,186.0,38.5556526184082,-16375.6494140625,1729.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489074707031,311.2124938964844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3889462649822235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003947310033254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.03076171875,297.1499938964844,293.1499938964844,0.5012863874435425,-8247.4482421875,304.1479187011719,0.815407395362854,0.4022168815135956,0.3656727075576782,292.9902648925781,297.1499938964844,293.1499938964844,0.3914681673049927,-7199.029296875,304.1384582519531,0.7653890252113342,0.3326728641986847,0.3193499445915222,292.9045104980469,297.1499938964844,293.1499938964844,0.7228667736053467,-8474.73046875,304.1219482421875,0.8931125998497009,0.5354844927787781,0.3762733936309814,292.90545654296875,297.1499938964844,293.1499938964844,0.9194084405899048,-13744.892578125,304.1185913085937,0.9551169872283936,0.6432303786277771,0.6103750467300415,293.0476379394531,297.1499938964844,293.1499938964844,0.0881631523370742,-10715.998046875,304.1463317871094,0.5055986642837524,0.1001909151673317,0.4751623272895813,285.4888000488281,291.1499938964844,258.222900390625,257.07342529296875,279.1443786621094,293.0472106933594,285.4906311035156,1.0,0.5341941118240356,0.5662434101104736,0.5662434101104736,1.0,1.0,-2.5772955417633057,1.029394507408142,1.5479010343551636,0.4482731223106384,0.0,0.0,1.0,178.99119567871094,189.0,47.257110595703125,-16541.998046875,1759.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,311.4654541015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3912486433982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003970676334574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.03076171875,297.1499938964844,293.1499938964844,0.5012863874435425,-8247.4482421875,304.1479187011719,0.815407395362854,0.4022168815135956,0.3656727075576782,292.9902648925781,297.1499938964844,293.1499938964844,0.3914681673049927,-7199.029296875,304.1384582519531,0.7653890252113342,0.3326728641986847,0.3193499445915222,292.9045104980469,297.1499938964844,293.1499938964844,0.7228667736053467,-8474.73046875,304.1219482421875,0.8931125998497009,0.5354844927787781,0.3762733936309814,292.90545654296875,297.1499938964844,293.1499938964844,0.9194084405899048,-13744.892578125,304.1185913085937,0.9551169872283936,0.6432303786277771,0.6103750467300415,293.0476379394531,297.1499938964844,293.1499938964844,0.0881631523370742,-10715.998046875,304.1463317871094,0.5055986642837524,0.1001909151673317,0.4751623272895813,285.4888000488281,291.1499938964844,258.222900390625,257.07342529296875,279.1443786621094,293.0472106933594,285.4906311035156,1.0,0.5341941118240356,0.5662434101104736,0.5662434101104736,1.0,1.0,-2.5772955417633057,1.029394507408142,1.5479010343551636,0.4482731223106384,0.0,0.0,1.0,178.99119567871094,189.0,47.257110595703125,-16541.998046875,1759.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,311.4654541015625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3912486433982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003970676334574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.0481872558594,297.1499938964844,293.1499938964844,0.4997451305389404,-8226.3203125,304.1511535644531,0.8121286630630493,0.4017064571380615,0.3654018342494964,293.0063171386719,297.1499938964844,293.1499938964844,0.392137199640274,-7206.86669921875,304.14117431640625,0.7631415128707886,0.3334633708000183,0.3202906847000122,292.9231872558594,297.1499938964844,293.1499938964844,0.7260412573814392,-8500.6337890625,304.1259765625,0.8909825682640076,0.5379146933555603,0.3780975341796875,292.925048828125,297.1499938964844,293.1499938964844,0.9223020076751708,-13772.5595703125,304.12420654296875,0.9523274898529052,0.6454501748085022,0.6126444339752197,293.05926513671875,297.1499938964844,293.1499938964844,0.0883894711732864,-10734.669921875,304.1471862792969,0.5041013360023499,0.1004212349653244,0.4769212603569031,285.52587890625,291.1499938964844,258.2012023925781,257.03350830078125,279.1451416015625,293.0585632324219,285.5276184082031,1.0,0.5373632907867432,0.5657945275306702,0.5657945275306702,1.0,1.0,-2.585134267807007,1.0323238372802734,1.5528104305267334,0.4496006667613983,0.0,0.0,1.0,182.4994506835937,192.0,50.03469467163086,-16687.251953125,1786.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86767578125,311.69061279296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3928127586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986550145782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.0481872558594,297.1499938964844,293.1499938964844,0.4997451305389404,-8226.3203125,304.1511535644531,0.8121286630630493,0.4017064571380615,0.3654018342494964,293.0063171386719,297.1499938964844,293.1499938964844,0.392137199640274,-7206.86669921875,304.14117431640625,0.7631415128707886,0.3334633708000183,0.3202906847000122,292.9231872558594,297.1499938964844,293.1499938964844,0.7260412573814392,-8500.6337890625,304.1259765625,0.8909825682640076,0.5379146933555603,0.3780975341796875,292.925048828125,297.1499938964844,293.1499938964844,0.9223020076751708,-13772.5595703125,304.12420654296875,0.9523274898529052,0.6454501748085022,0.6126444339752197,293.05926513671875,297.1499938964844,293.1499938964844,0.0883894711732864,-10734.669921875,304.1471862792969,0.5041013360023499,0.1004212349653244,0.4769212603569031,285.52587890625,291.1499938964844,258.2012023925781,257.03350830078125,279.1451416015625,293.0585632324219,285.5276184082031,1.0,0.5373632907867432,0.5657945275306702,0.5657945275306702,1.0,1.0,-2.585134267807007,1.0323238372802734,1.5528104305267334,0.4496006667613983,0.0,0.0,1.0,182.4994506835937,192.0,50.03469467163086,-16687.251953125,1786.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86767578125,311.69061279296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3928127586841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003986550145782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0565795898437,297.1499938964844,293.1499938964844,0.4988212585449219,-8213.93359375,304.1526184082031,0.810420572757721,0.4013457596302032,0.3651721775531769,293.0140991210937,297.1499938964844,293.1499938964844,0.3923227488994598,-7208.74853515625,304.1424560546875,0.7619619965553284,0.3337517380714416,0.3206593990325928,292.93212890625,297.1499938964844,293.1499938964844,0.727461040019989,-8512.244140625,304.1277770996094,0.8898841142654419,0.5390327572822571,0.3789406716823578,292.9344177246094,297.1499938964844,293.1499938964844,0.9235435724258424,-13784.4736328125,304.1266174316406,0.9508894085884094,0.6464584469795227,0.6136823892593384,293.0647277832031,297.1499938964844,293.1499938964844,0.0884648784995079,-10740.5205078125,304.1475524902344,0.5033044219017029,0.1004986986517906,0.4776284396648407,285.5436096191406,291.1499938964844,258.1913452148437,257.0149230957031,279.14556884765625,293.0639953613281,285.5452880859375,1.0,0.5388590693473816,0.565606951713562,0.565606951713562,1.0,1.0,-2.588412046432495,1.0335465669631958,1.5548655986785889,0.4501596093177795,0.0,0.0,1.0,184.24034118652344,192.0,49.54248428344727,-16751.40625,1798.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.976806640625,311.7913513183594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3981703221797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004040922503918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0647888183594,297.1499938964844,293.1499938964844,0.4977331459522247,-8199.451171875,304.15411376953125,0.8086643218994141,0.400917500257492,0.3648826479911804,293.0217590332031,297.1499938964844,293.1499938964844,0.3923621475696563,-7208.53759765625,304.14373779296875,0.7607505321502686,0.3339734971523285,0.3209652900695801,292.9407653808594,297.1499938964844,293.1499938964844,0.7286850810050964,-8522.1064453125,304.12957763671875,0.8887678980827332,0.5400913953781128,0.3797424435615539,292.9435119628906,297.1499938964844,293.1499938964844,0.9245451092720032,-13793.7275390625,304.1290588378906,0.9494263529777528,0.6474036574363708,0.6146613955497742,293.0699462890625,297.1499938964844,293.1499938964844,0.0885059162974357,-10743.0185546875,304.1479187011719,0.5024809837341309,0.1005536913871765,0.478233277797699,285.5628967285156,291.1499938964844,258.18218994140625,256.99725341796875,279.14605712890625,293.0693054199219,285.5649719238281,1.0,0.5403004884719849,0.5654448866844177,0.5654448866844177,1.0,1.0,-2.591299057006836,1.0346256494522097,1.556673288345337,0.4506582617759704,0.0,0.0,1.0,185.9729766845703,195.0,52.816776275634766,-16829.978515625,1810.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1180419921875,311.92236328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3991233110427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050594288855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0806884765625,297.1499938964844,293.1499938964844,0.4950897097587585,-8164.61865234375,304.1571350097656,0.8049802184104919,0.399849534034729,0.3641158640384674,293.0365905761719,297.1499938964844,293.1499938964844,0.3920258581638336,-7202.259765625,304.1463928222656,0.7582272291183472,0.3342116475105285,0.3213841319084167,292.9573669433594,297.1499938964844,293.1499938964844,0.7305885553359985,-8537.103515625,304.1332092285156,0.8864776492118835,0.5420269966125488,0.381219744682312,292.9609375,297.1499938964844,293.1499938964844,0.9258776307106018,-13805.0380859375,304.1337890625,0.9464176893234252,0.6490985155105591,0.6164364814758301,293.0797119140625,297.1499938964844,293.1499938964844,0.088495023548603,-10739.046875,304.14862060546875,0.5007582902908325,0.100598819553852,0.4791471362113952,285.605712890625,291.1499938964844,258.1661376953125,256.96502685546875,279.1470642089844,293.0794677734375,285.6076965332031,1.0,0.543022096157074,0.5652013421058655,0.5652013421058655,1.0,1.0,-2.595888376235962,1.0363545417785645,1.559533953666687,0.4514786303043365,0.0,0.0,1.0,189.4161529541016,198.0,57.217227935791016,-16970.916015625,1832.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37701416015625,312.1629333496094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.400446742773056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064025124534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.0806884765625,297.1499938964844,293.1499938964844,0.4950897097587585,-8164.61865234375,304.1571350097656,0.8049802184104919,0.399849534034729,0.3641158640384674,293.0365905761719,297.1499938964844,293.1499938964844,0.3920258581638336,-7202.259765625,304.1463928222656,0.7582272291183472,0.3342116475105285,0.3213841319084167,292.9573669433594,297.1499938964844,293.1499938964844,0.7305885553359985,-8537.103515625,304.1332092285156,0.8864776492118835,0.5420269966125488,0.381219744682312,292.9609375,297.1499938964844,293.1499938964844,0.9258776307106018,-13805.0380859375,304.1337890625,0.9464176893234252,0.6490985155105591,0.6164364814758301,293.0797119140625,297.1499938964844,293.1499938964844,0.088495023548603,-10739.046875,304.14862060546875,0.5007582902908325,0.100598819553852,0.4791471362113952,285.605712890625,291.1499938964844,258.1661376953125,256.96502685546875,279.1470642089844,293.0794677734375,285.6076965332031,1.0,0.543022096157074,0.5652013421058655,0.5652013421058655,1.0,1.0,-2.595888376235962,1.0363545417785645,1.559533953666687,0.4514786303043365,0.0,0.0,1.0,189.4161529541016,198.0,57.217227935791016,-16970.916015625,1832.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37701416015625,312.1629333496094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.400446742773056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064025124534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.095947265625,297.1499938964844,293.1499938964844,0.4920856058597564,-8125.4482421875,304.1597595214844,0.8011223077774048,0.3985103070735931,0.363105833530426,293.05096435546875,297.1499938964844,293.1499938964844,0.3913326859474182,-7191.1240234375,304.14874267578125,0.7555699944496155,0.3341713547706604,0.3215446174144745,292.9732666015625,297.1499938964844,293.1499938964844,0.7320987582206726,-8548.94140625,304.1362609863281,0.8840981721878052,0.5436809659004211,0.382516086101532,292.9773864746094,297.1499938964844,293.1499938964844,0.9267901182174684,-13812.490234375,304.1376342773437,0.9433050751686096,0.6505541205406189,0.6179835796356201,293.0886535644531,297.1499938964844,293.1499938964844,0.0884124264121055,-10728.54296875,304.14923095703125,0.4989477396011352,0.1005654484033584,0.479704737663269,285.64581298828125,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0872802734375,285.64764404296875,1.0,0.5455400347709656,0.5650203227996826,0.5650203227996826,1.0,1.0,-2.5989558696746826,1.0374845266342163,1.5614712238311768,0.4520241916179657,0.0,0.0,1.0,192.83493041992188,201.0,55.65468597412109,-17088.833984375,1851.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5992736816406,312.3697509765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4059771597385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004120152152609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.095947265625,297.1499938964844,293.1499938964844,0.4920856058597564,-8125.4482421875,304.1597595214844,0.8011223077774048,0.3985103070735931,0.363105833530426,293.05096435546875,297.1499938964844,293.1499938964844,0.3913326859474182,-7191.1240234375,304.14874267578125,0.7555699944496155,0.3341713547706604,0.3215446174144745,292.9732666015625,297.1499938964844,293.1499938964844,0.7320987582206726,-8548.94140625,304.1362609863281,0.8840981721878052,0.5436809659004211,0.382516086101532,292.9773864746094,297.1499938964844,293.1499938964844,0.9267901182174684,-13812.490234375,304.1376342773437,0.9433050751686096,0.6505541205406189,0.6179835796356201,293.0886535644531,297.1499938964844,293.1499938964844,0.0884124264121055,-10728.54296875,304.14923095703125,0.4989477396011352,0.1005654484033584,0.479704737663269,285.64581298828125,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.0872802734375,285.64764404296875,1.0,0.5455400347709656,0.5650203227996826,0.5650203227996826,1.0,1.0,-2.5989558696746826,1.0374845266342163,1.5614712238311768,0.4520241916179657,0.0,0.0,1.0,192.83493041992188,201.0,55.65468597412109,-17088.833984375,1851.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5992736816406,312.3697509765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4059771597385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004120152152609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.1106262207031,297.1499938964844,293.1499938964844,0.4885314106941223,-8079.248046875,304.1624450683594,0.7971346974372864,0.3969056606292724,0.361859917640686,293.0648803710937,297.1499938964844,293.1499938964844,0.3901170492172241,-7172.55126953125,304.15118408203125,0.752779483795166,0.3338557183742523,0.3214456737041473,292.9886169433594,297.1499938964844,293.1499938964844,0.7328693270683289,-8554.1640625,304.1395568847656,0.8816075921058655,0.5450469851493835,0.3836057484149933,292.99285888671875,297.1499938964844,293.1499938964844,0.9269657731056212,-13811.8681640625,304.1414794921875,0.9400965571403505,0.6517841815948486,0.6193199157714844,293.0968322753906,297.1499938964844,293.1499938964844,0.0882291942834854,-10708.3017578125,304.1497802734375,0.4970603287220001,0.1004609242081642,0.4799410700798034,285.69000244140625,291.1499938964844,258.144287109375,256.9143981933594,279.1488037109375,293.09454345703125,285.6921691894531,1.0,0.5478640198707581,0.5649500489234924,0.5649500489234924,1.0,1.0,-2.6005401611328125,1.0380882024765017,1.562451958656311,0.4523576200008392,0.0,0.0,1.0,196.23406982421875,204.0,60.95995330810547,-17223.75,1869.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86749267578125,312.6203918457031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4071931838989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004132493049837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.1106262207031,297.1499938964844,293.1499938964844,0.4885314106941223,-8079.248046875,304.1624450683594,0.7971346974372864,0.3969056606292724,0.361859917640686,293.0648803710937,297.1499938964844,293.1499938964844,0.3901170492172241,-7172.55126953125,304.15118408203125,0.752779483795166,0.3338557183742523,0.3214456737041473,292.9886169433594,297.1499938964844,293.1499938964844,0.7328693270683289,-8554.1640625,304.1395568847656,0.8816075921058655,0.5450469851493835,0.3836057484149933,292.99285888671875,297.1499938964844,293.1499938964844,0.9269657731056212,-13811.8681640625,304.1414794921875,0.9400965571403505,0.6517841815948486,0.6193199157714844,293.0968322753906,297.1499938964844,293.1499938964844,0.0882291942834854,-10708.3017578125,304.1497802734375,0.4970603287220001,0.1004609242081642,0.4799410700798034,285.69000244140625,291.1499938964844,258.144287109375,256.9143981933594,279.1488037109375,293.09454345703125,285.6921691894531,1.0,0.5478640198707581,0.5649500489234924,0.5649500489234924,1.0,1.0,-2.6005401611328125,1.0380882024765017,1.562451958656311,0.4523576200008392,0.0,0.0,1.0,196.23406982421875,204.0,60.95995330810547,-17223.75,1869.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86749267578125,312.6203918457031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4071931838989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004132493049837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1247253417969,297.1499938964844,293.1499938964844,0.4845536351203918,-8027.74951171875,304.1649169921875,0.7930271029472351,0.3950377404689789,0.3603779375553131,293.0783996582031,297.1499938964844,293.1499938964844,0.3884845972061157,-7148.17236328125,304.15350341796875,0.7498688101768494,0.3332690894603729,0.321090966463089,293.0031433105469,297.1499938964844,293.1499938964844,0.7331563830375671,-8555.35546875,304.1425476074219,0.8790481090545654,0.5461850166320801,0.3845295906066894,293.00750732421875,297.1499938964844,293.1499938964844,0.9266278743743896,-13806.0205078125,304.1448669433594,0.9368069171905518,0.6527947187423706,0.6204484701156616,293.1042785644531,297.1499938964844,293.1499938964844,0.0879753530025482,-10681.447265625,304.1502685546875,0.4951105117797851,0.1002930998802185,0.4798877239227295,285.73455810546875,291.1499938964844,258.1390686035156,256.8968200683594,279.1499938964844,293.1015625,285.7366027832031,1.0,0.550004243850708,0.565006673336029,0.565006673336029,1.0,1.0,-2.600736618041992,1.0382299423217771,1.5625066757202148,0.4525207281112671,0.0,0.0,1.0,199.6087951660156,207.0,61.21728515625,-17335.85546875,1884.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000061035156,312.8382568359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4077576398849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004138221847824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1247253417969,297.1499938964844,293.1499938964844,0.4845536351203918,-8027.74951171875,304.1649169921875,0.7930271029472351,0.3950377404689789,0.3603779375553131,293.0783996582031,297.1499938964844,293.1499938964844,0.3884845972061157,-7148.17236328125,304.15350341796875,0.7498688101768494,0.3332690894603729,0.321090966463089,293.0031433105469,297.1499938964844,293.1499938964844,0.7331563830375671,-8555.35546875,304.1425476074219,0.8790481090545654,0.5461850166320801,0.3845295906066894,293.00750732421875,297.1499938964844,293.1499938964844,0.9266278743743896,-13806.0205078125,304.1448669433594,0.9368069171905518,0.6527947187423706,0.6204484701156616,293.1042785644531,297.1499938964844,293.1499938964844,0.0879753530025482,-10681.447265625,304.1502685546875,0.4951105117797851,0.1002930998802185,0.4798877239227295,285.73455810546875,291.1499938964844,258.1390686035156,256.8968200683594,279.1499938964844,293.1015625,285.7366027832031,1.0,0.550004243850708,0.565006673336029,0.565006673336029,1.0,1.0,-2.600736618041992,1.0382299423217771,1.5625066757202148,0.4525207281112671,0.0,0.0,1.0,199.6087951660156,207.0,61.21728515625,-17335.85546875,1884.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1000061035156,312.8382568359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4077576398849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004138221847824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.131591796875,297.1499938964844,293.1499938964844,0.4824558794498443,-8000.66455078125,304.166015625,0.7909339666366577,0.3940091431140899,0.359551727771759,293.08502197265625,297.1499938964844,293.1499938964844,0.3875510096549988,-7134.37939453125,304.1545715332031,0.7483731508255005,0.3328767418861389,0.3208200335502624,293.0101013183594,297.1499938964844,293.1499938964844,0.7332029342651367,-8555.2275390625,304.1438293457031,0.8777523040771484,0.5466793179512024,0.3849380910396576,293.0144958496094,297.1499938964844,293.1499938964844,0.9263582825660706,-13802.220703125,304.1462707519531,0.9351394176483154,0.6532245874404907,0.6209406852722168,293.1077575683594,297.1499938964844,293.1499938964844,0.0878324285149574,-10666.6142578125,304.1504821777344,0.4941170513629913,0.1001884192228317,0.4797648787498474,285.7555847167969,291.1499938964844,258.1380310058594,256.8901672363281,279.1506042480469,293.1050109863281,285.75750732421875,1.0,0.5510097146034241,0.5650854110717773,0.5650854110717773,1.0,1.0,-2.600353479385376,1.0381484031677246,1.562205195426941,0.4525502026081085,0.0,0.0,1.0,201.28570556640625,207.0,59.720333099365234,-17383.2890625,1891.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2021789550781,312.9342346191406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4126490652561188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004187863378319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1383361816406,297.1499938964844,293.1499938964844,0.4802218377590179,-7971.7861328125,304.16717529296875,0.7888175845146179,0.3929195404052734,0.358671098947525,293.0915222167969,297.1499938964844,293.1499938964844,0.3864871859550476,-7118.701171875,304.1556701660156,0.7468529343605042,0.3324202001094818,0.320488840341568,293.016845703125,297.1499938964844,293.1499938964844,0.7330935597419739,-8553.6982421875,304.1451416015625,0.8764491081237793,0.5471272468566895,0.3853143751621246,293.02130126953125,297.1499938964844,293.1499938964844,0.925908088684082,-13796.3515625,304.14776611328125,0.933460772037506,0.6536070704460144,0.6213884949684143,293.111083984375,297.1499938964844,293.1499938964844,0.08766820281744,-10649.677734375,304.15069580078125,0.4931136071681976,0.1000715866684913,0.4795861542224884,285.7778625488281,291.1499938964844,258.1380615234375,256.8849792480469,279.1512756347656,293.1083984375,285.7801818847656,1.0,0.5519752502441406,0.5651988387107849,0.5651988387107849,1.0,1.0,-2.5996735095977783,1.0379769802093506,1.5616964101791382,0.452551394701004,0.0,0.0,1.0,202.95574951171875,210.0,62.10360336303711,-17445.015625,1897.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3356628417969,313.0596923828125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.413156509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004193013301119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1514587402344,297.1499938964844,293.1499938964844,0.4753733277320862,-7909.08984375,304.16949462890625,0.7845109105110168,0.3905541896820068,0.3567424416542053,293.10430908203125,297.1499938964844,293.1499938964844,0.3839897513389587,-7082.0576171875,304.1579284667969,0.7437334656715393,0.3313094973564148,0.3196404874324798,293.0297546386719,297.1499938964844,293.1499938964844,0.7324473857879639,-8546.9208984375,304.1478271484375,0.8738168478012085,0.5478817820549011,0.3859686255455017,293.0343017578125,297.1499938964844,293.1499938964844,0.9245092272758484,-13779.1259765625,304.1508178710937,0.9300667643547058,0.6542245745658875,0.6221465468406677,293.11724853515625,297.1499938964844,293.1499938964844,0.0872855260968208,-10610.533203125,304.1510925292969,0.4910760223865509,0.099804013967514,0.4790732562541961,285.8260192871094,291.1499938964844,258.1416015625,256.8792724609375,279.1526794433594,293.1151428222656,285.8282165527344,1.0,0.5537884831428528,0.5655356645584106,0.5655356645584106,1.0,1.0,-2.597418546676636,1.037369728088379,1.5600486993789673,0.4524739384651184,0.0,0.0,1.0,206.278076171875,213.0,65.08432006835938,-17552.40625,1909.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5780639648437,313.2880554199219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4136448502540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004197969392407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1514587402344,297.1499938964844,293.1499938964844,0.4753733277320862,-7909.08984375,304.16949462890625,0.7845109105110168,0.3905541896820068,0.3567424416542053,293.10430908203125,297.1499938964844,293.1499938964844,0.3839897513389587,-7082.0576171875,304.1579284667969,0.7437334656715393,0.3313094973564148,0.3196404874324798,293.0297546386719,297.1499938964844,293.1499938964844,0.7324473857879639,-8546.9208984375,304.1478271484375,0.8738168478012085,0.5478817820549011,0.3859686255455017,293.0343017578125,297.1499938964844,293.1499938964844,0.9245092272758484,-13779.1259765625,304.1508178710937,0.9300667643547058,0.6542245745658875,0.6221465468406677,293.11724853515625,297.1499938964844,293.1499938964844,0.0872855260968208,-10610.533203125,304.1510925292969,0.4910760223865509,0.099804013967514,0.4790732562541961,285.8260192871094,291.1499938964844,258.1416015625,256.8792724609375,279.1526794433594,293.1151428222656,285.8282165527344,1.0,0.5537884831428528,0.5655356645584106,0.5655356645584106,1.0,1.0,-2.597418546676636,1.037369728088379,1.5600486993789673,0.4524739384651184,0.0,0.0,1.0,206.278076171875,213.0,65.08432006835938,-17552.40625,1909.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5780639648437,313.2880554199219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4136448502540588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004197969392407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1638488769531,297.1499938964844,293.1499938964844,0.470311164855957,-7843.75341796875,304.1714172363281,0.7801440954208374,0.3880029618740082,0.3546314239501953,293.1167297363281,297.1499938964844,293.1499938964844,0.3812021911144256,-7041.40283203125,304.159912109375,0.7405204772949219,0.3299497961997986,0.3185556828975677,293.0418701171875,297.1499938964844,293.1499938964844,0.7315972447395325,-8538.65625,304.1499328613281,0.8711637258529663,0.5484676361083984,0.3865031898021698,293.04656982421875,297.1499938964844,293.1499938964844,0.9228898882865906,-13760.0029296875,304.1532287597656,0.9266445636749268,0.6546664834022522,0.6227361559867859,293.1228942871094,297.1499938964844,293.1499938964844,0.0868738293647766,-10568.9091796875,304.15142822265625,0.4889967739582062,0.0994918420910835,0.4783644676208496,285.8710021972656,291.1499938964844,258.1499938964844,256.8801574707031,279.1541442871094,293.1217956542969,285.873046875,1.0,0.5554576516151428,0.5660237669944763,0.5660237669944763,1.0,1.0,-2.594078540802002,1.0364620685577393,1.5576164722442627,0.4523160457611084,0.0,0.0,1.0,209.57522583007807,216.0,62.75453186035156,-17637.70703125,1918.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7835693359375,313.4823913574219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4184134006500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004246364114806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1638488769531,297.1499938964844,293.1499938964844,0.470311164855957,-7843.75341796875,304.1714172363281,0.7801440954208374,0.3880029618740082,0.3546314239501953,293.1167297363281,297.1499938964844,293.1499938964844,0.3812021911144256,-7041.40283203125,304.159912109375,0.7405204772949219,0.3299497961997986,0.3185556828975677,293.0418701171875,297.1499938964844,293.1499938964844,0.7315972447395325,-8538.65625,304.1499328613281,0.8711637258529663,0.5484676361083984,0.3865031898021698,293.04656982421875,297.1499938964844,293.1499938964844,0.9228898882865906,-13760.0029296875,304.1532287597656,0.9266445636749268,0.6546664834022522,0.6227361559867859,293.1228942871094,297.1499938964844,293.1499938964844,0.0868738293647766,-10568.9091796875,304.15142822265625,0.4889967739582062,0.0994918420910835,0.4783644676208496,285.8710021972656,291.1499938964844,258.1499938964844,256.8801574707031,279.1541442871094,293.1217956542969,285.873046875,1.0,0.5554576516151428,0.5660237669944763,0.5660237669944763,1.0,1.0,-2.594078540802002,1.0364620685577393,1.5576164722442627,0.4523160457611084,0.0,0.0,1.0,209.57522583007807,216.0,62.75453186035156,-17637.70703125,1918.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7835693359375,313.4823913574219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4184134006500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004246364114806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
