time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460860,293.1765441894531,297.1499938964844,293.1499938964844,0.4647253453731537,-7771.375,304.1736145019531,0.775562584400177,0.3850814998149872,0.3522699773311615,293.1297912597656,297.1499938964844,293.1499938964844,0.3778151273727417,-6991.9482421875,304.16229248046875,0.7370468378067017,0.3281483352184295,0.3171359002590179,293.0540466308594,297.1499938964844,293.1499938964844,0.7301242351531982,-8524.703125,304.1524353027344,0.8683320879936218,0.5487412810325623,0.3868667185306549,293.0589294433594,297.1499938964844,293.1499938964844,0.920562982559204,-13732.619140625,304.15606689453125,0.923015832901001,0.6547879576683044,0.623088002204895,293.1288452148437,297.1499938964844,293.1499938964844,0.0862975940108299,-10511.4111328125,304.15191650390625,0.4866369366645813,0.0989717170596122,0.4770406484603882,285.9201354980469,291.1499938964844,258.1630249023437,256.88653564453125,279.156005859375,293.1293029785156,285.92254638671875,1.0,0.5569508075714111,0.5667129755020142,0.5667129755020142,1.0,1.0,-2.5888071060180664,1.0349273681640625,1.5538796186447144,0.4519627690315246,0.0,0.0,1.0,212.9581298828125,219.0,68.14705657958984,-17737.857421875,1925.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03546142578125,313.72125244140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4189288020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004251594655215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1765441894531,297.1499938964844,293.1499938964844,0.4647253453731537,-7771.375,304.1736145019531,0.775562584400177,0.3850814998149872,0.3522699773311615,293.1297912597656,297.1499938964844,293.1499938964844,0.3778151273727417,-6991.9482421875,304.16229248046875,0.7370468378067017,0.3281483352184295,0.3171359002590179,293.0540466308594,297.1499938964844,293.1499938964844,0.7301242351531982,-8524.703125,304.1524353027344,0.8683320879936218,0.5487412810325623,0.3868667185306549,293.0589294433594,297.1499938964844,293.1499938964844,0.920562982559204,-13732.619140625,304.15606689453125,0.923015832901001,0.6547879576683044,0.623088002204895,293.1288452148437,297.1499938964844,293.1499938964844,0.0862975940108299,-10511.4111328125,304.15191650390625,0.4866369366645813,0.0989717170596122,0.4770406484603882,285.9201354980469,291.1499938964844,258.1630249023437,256.88653564453125,279.156005859375,293.1293029785156,285.92254638671875,1.0,0.5569508075714111,0.5667129755020142,0.5667129755020142,1.0,1.0,-2.5888071060180664,1.0349273681640625,1.5538796186447144,0.4519627690315246,0.0,0.0,1.0,212.9581298828125,219.0,68.14705657958984,-17737.857421875,1925.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03546142578125,313.72125244140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4189288020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004251594655215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1899108886719,297.1499938964844,293.1499938964844,0.4584022462368011,-7689.0859375,304.17626953125,0.7705556154251099,0.3816933929920196,0.3494811058044433,293.1439514160156,297.1499938964844,293.1499938964844,0.3736060559749603,-6930.42431640625,304.1651916503906,0.733096182346344,0.3257894217967987,0.3151901960372925,293.0663452148437,297.1499938964844,293.1499938964844,0.7279495000839233,-8504.408203125,304.1552429199219,0.8651726841926575,0.5486769676208496,0.3869862854480743,293.0714416503906,297.1499938964844,293.1499938964844,0.9174506068229676,-13696.1748046875,304.1592102050781,0.9190153479576112,0.6545562744140625,0.6230974197387695,293.1353759765625,297.1499938964844,293.1499938964844,0.0854281634092331,-10426.0634765625,304.1527404785156,0.4836765825748443,0.0981869325041771,0.4744945466518402,285.9717102050781,291.1499938964844,258.1800537109375,256.8969116210937,279.15826416015625,293.1379699707031,285.97412109375,1.0,0.5581668019294739,0.5676511526107788,0.5676511526107788,1.0,1.0,-2.580216407775879,1.0322070121765137,1.5480092763900757,0.4511362910270691,0.0,0.0,1.0,216.506576538086,222.0,70.62135314941406,-17808.8046875,1928.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2552795410156,313.9317626953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4188129305839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004250418860465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1899108886719,297.1499938964844,293.1499938964844,0.4584022462368011,-7689.0859375,304.17626953125,0.7705556154251099,0.3816933929920196,0.3494811058044433,293.1439514160156,297.1499938964844,293.1499938964844,0.3736060559749603,-6930.42431640625,304.1651916503906,0.733096182346344,0.3257894217967987,0.3151901960372925,293.0663452148437,297.1499938964844,293.1499938964844,0.7279495000839233,-8504.408203125,304.1552429199219,0.8651726841926575,0.5486769676208496,0.3869862854480743,293.0714416503906,297.1499938964844,293.1499938964844,0.9174506068229676,-13696.1748046875,304.1592102050781,0.9190153479576112,0.6545562744140625,0.6230974197387695,293.1353759765625,297.1499938964844,293.1499938964844,0.0854281634092331,-10426.0634765625,304.1527404785156,0.4836765825748443,0.0981869325041771,0.4744945466518402,285.9717102050781,291.1499938964844,258.1800537109375,256.8969116210937,279.15826416015625,293.1379699707031,285.97412109375,1.0,0.5581668019294739,0.5676511526107788,0.5676511526107788,1.0,1.0,-2.580216407775879,1.0322070121765137,1.5480092763900757,0.4511362910270691,0.0,0.0,1.0,216.506576538086,222.0,70.62135314941406,-17808.8046875,1928.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2552795410156,313.9317626953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4188129305839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004250418860465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19647216796875,297.1499938964844,293.1499938964844,0.4550805687904358,-7645.82373046875,304.1775207519531,0.7679957747459412,0.379897803068161,0.3479771912097931,293.1510925292969,297.1499938964844,293.1499938964844,0.37127885222435,-6896.43408203125,304.1666564941406,0.7310201525688171,0.3244580328464508,0.314058393239975,293.07232666015625,297.1499938964844,293.1499938964844,0.7267103791236877,-8492.978515625,304.1565246582031,0.8635586500167847,0.5485580563545227,0.3869802057743072,293.0775451660156,297.1499938964844,293.1499938964844,0.9157238602638244,-13676.140625,304.1606750488281,0.9169867038726808,0.6543478965759277,0.6230077147483826,293.1386108398437,297.1499938964844,293.1499938964844,0.0849226340651512,-10376.7880859375,304.15313720703125,0.482044517993927,0.0977315977215766,0.4729028642177582,285.9970397949219,291.1499938964844,258.19000244140625,256.90350341796875,279.1593322753906,293.1425170898437,285.9993896484375,1.0,0.5586735606193542,0.5682006478309631,0.5682006478309631,1.0,1.0,-2.5750226974487305,1.0305389165878296,1.544483661651611,0.4506018459796905,0.0,0.0,1.0,218.2787628173828,222.0,70.47954559326172,-17834.818359375,1928.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3531188964844,314.0262145996094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4233604371547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004296570259612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2028503417969,297.1499938964844,293.1499938964844,0.4516352117061615,-7600.8740234375,304.1788024902344,0.7654382586479187,0.3780590295791626,0.3464288711547851,293.158203125,297.1499938964844,293.1499938964844,0.3687916994094848,-6860.07373046875,304.16815185546875,0.7289080023765564,0.3230505883693695,0.3128479719161987,293.07818603515625,297.1499938964844,293.1499938964844,0.7252959609031677,-8479.94921875,304.1579284667969,0.8619484305381775,0.5483925938606262,0.3869400024414062,293.08355712890625,297.1499938964844,293.1499938964844,0.9137893319129944,-13653.6787109375,304.1622619628906,0.914974570274353,0.6540893316268921,0.6228684782981873,293.1418151855469,297.1499938964844,293.1499938964844,0.0843724086880683,-10323.22265625,304.153564453125,0.4803336560726166,0.0972465574741363,0.4711607992649078,286.02410888671875,291.1499938964844,258.2008972167969,256.9110107421875,279.1603698730469,293.1470947265625,286.0268859863281,1.0,0.5591221451759338,0.5687960386276245,0.5687960386276245,1.0,1.0,-2.569399833679199,1.0287305116653442,1.540669322013855,0.450014978647232,0.0,0.0,1.0,220.0324859619141,225.0,74.1435317993164,-17874.978515625,1927.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4835510253906,314.15142822265625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4235198497772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004298188141547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2149353027344,297.1499938964844,293.1499938964844,0.4444513618946075,-7507.0048828125,304.18115234375,0.760360836982727,0.3742676079273224,0.3432231843471527,293.1719665527344,297.1499938964844,293.1499938964844,0.3634317815303802,-6781.6845703125,304.1710205078125,0.7245995402336121,0.3200505673885345,0.3102345764636993,293.0894470214844,297.1499938964844,293.1499938964844,0.7220025658607483,-8449.79296875,304.1607666015625,0.8587563633918762,0.5479291677474976,0.3867638409137726,293.0950927734375,297.1499938964844,293.1499938964844,0.9093638062477112,-13602.51171875,304.16552734375,0.9110313653945924,0.6534278988838196,0.6224498152732849,293.1479797363281,297.1499938964844,293.1499938964844,0.0831643491983413,-10205.9033203125,304.1543884277344,0.4766688942909241,0.0962016731500625,0.4673082828521728,286.0829467773437,291.1499938964844,258.2252197265625,256.9286193847656,279.1622314453125,293.1562194824219,286.085693359375,1.0,0.5598618388175964,0.5701132416725159,0.5701132416725159,1.0,1.0,-2.557065486907959,1.0247629880905151,1.5323023796081543,0.4487125873565674,0.0,0.0,1.0,223.47479248046875,228.0,79.41654968261719,-17939.98828125,1924.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.723876953125,314.3832397460937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.423287034034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295825201552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2149353027344,297.1499938964844,293.1499938964844,0.4444513618946075,-7507.0048828125,304.18115234375,0.760360836982727,0.3742676079273224,0.3432231843471527,293.1719665527344,297.1499938964844,293.1499938964844,0.3634317815303802,-6781.6845703125,304.1710205078125,0.7245995402336121,0.3200505673885345,0.3102345764636993,293.0894470214844,297.1499938964844,293.1499938964844,0.7220025658607483,-8449.79296875,304.1607666015625,0.8587563633918762,0.5479291677474976,0.3867638409137726,293.0950927734375,297.1499938964844,293.1499938964844,0.9093638062477112,-13602.51171875,304.16552734375,0.9110313653945924,0.6534278988838196,0.6224498152732849,293.1479797363281,297.1499938964844,293.1499938964844,0.0831643491983413,-10205.9033203125,304.1543884277344,0.4766688942909241,0.0962016731500625,0.4673082828521728,286.0829467773437,291.1499938964844,258.2252197265625,256.9286193847656,279.1622314453125,293.1562194824219,286.085693359375,1.0,0.5598618388175964,0.5701132416725159,0.5701132416725159,1.0,1.0,-2.557065486907959,1.0247629880905151,1.5323023796081543,0.4487125873565674,0.0,0.0,1.0,223.47479248046875,228.0,79.41654968261719,-17939.98828125,1924.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.723876953125,314.3832397460937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.423287034034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295825201552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2261657714844,297.1499938964844,293.1499938964844,0.4371468722820282,-7411.47802734375,304.18292236328125,0.7553520202636719,0.3703459203243255,0.3398944139480591,293.1850280761719,297.1499938964844,293.1499938964844,0.3578258752822876,-6699.7373046875,304.17333984375,0.7201798558235168,0.3168449699878692,0.307416558265686,293.1000366210937,297.1499938964844,293.1499938964844,0.7184833884239197,-8417.92578125,304.1630249023437,0.8556135296821594,0.5473147034645081,0.3864771723747253,293.10601806640625,297.1499938964844,293.1499938964844,0.9046727418899536,-13548.8857421875,304.16815185546875,0.9072304368019104,0.6526023149490356,0.6218687295913696,293.1537780761719,297.1499938964844,293.1499938964844,0.081878125667572,-10081.6943359375,304.1550598144531,0.4726280272006988,0.0950774773955345,0.4630663990974426,286.13983154296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1638488769531,293.1652526855469,286.1424560546875,1.0,0.5604261159896851,0.5715808868408203,0.5715808868408203,1.0,1.0,-2.543541431427002,1.0204169750213623,1.5231244564056396,0.4472705125808716,0.0,0.0,1.0,226.8359222412109,231.0,78.85440826416016,-17983.8828125,1918.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.93133544921875,314.5849609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4272877871990204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336427955422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2261657714844,297.1499938964844,293.1499938964844,0.4371468722820282,-7411.47802734375,304.18292236328125,0.7553520202636719,0.3703459203243255,0.3398944139480591,293.1850280761719,297.1499938964844,293.1499938964844,0.3578258752822876,-6699.7373046875,304.17333984375,0.7201798558235168,0.3168449699878692,0.307416558265686,293.1000366210937,297.1499938964844,293.1499938964844,0.7184833884239197,-8417.92578125,304.1630249023437,0.8556135296821594,0.5473147034645081,0.3864771723747253,293.10601806640625,297.1499938964844,293.1499938964844,0.9046727418899536,-13548.8857421875,304.16815185546875,0.9072304368019104,0.6526023149490356,0.6218687295913696,293.1537780761719,297.1499938964844,293.1499938964844,0.081878125667572,-10081.6943359375,304.1550598144531,0.4726280272006988,0.0950774773955345,0.4630663990974426,286.13983154296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1638488769531,293.1652526855469,286.1424560546875,1.0,0.5604261159896851,0.5715808868408203,0.5715808868408203,1.0,1.0,-2.543541431427002,1.0204169750213623,1.5231244564056396,0.4472705125808716,0.0,0.0,1.0,226.8359222412109,231.0,78.85440826416016,-17983.8828125,1918.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.93133544921875,314.5849609375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4272877871990204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336427955422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.236572265625,297.1499938964844,293.1499938964844,0.4295765459537506,-7312.09521484375,304.1845703125,0.7504130005836487,0.3663053512573242,0.3364564776420593,293.1973571777344,297.1499938964844,293.1499938964844,0.35187429189682,-6612.50537109375,304.17547607421875,0.715600848197937,0.313454270362854,0.3044193685054779,293.1099548339844,297.1499938964844,293.1499938964844,0.7144976854324341,-8381.87890625,304.16534423828125,0.852518618106842,0.5465644598007202,0.3860942721366882,293.1163024902344,297.1499938964844,293.1499938964844,0.8994218707084656,-13488.8818359375,304.1708679199219,0.903597354888916,0.6516291499137878,0.6211467385292053,293.1591796875,297.1499938964844,293.1499938964844,0.0804986953735351,-9948.8271484375,304.1556701660156,0.4681009948253631,0.09388979524374,0.4585185348987579,286.2011108398437,291.1499938964844,258.283447265625,256.9733581542969,279.165283203125,293.1741027832031,286.2041320800781,1.0,0.5608474016189575,0.5731838345527649,0.5731838345527649,1.0,1.0,-2.5290186405181885,1.015752196311951,1.5132664442062378,0.445707231760025,0.0,0.0,1.0,230.13211059570312,234.0,84.74369812011719,-18046.587890625,1911.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.187744140625,314.8332214355469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4269983768463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004333490796852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.236572265625,297.1499938964844,293.1499938964844,0.4295765459537506,-7312.09521484375,304.1845703125,0.7504130005836487,0.3663053512573242,0.3364564776420593,293.1973571777344,297.1499938964844,293.1499938964844,0.35187429189682,-6612.50537109375,304.17547607421875,0.715600848197937,0.313454270362854,0.3044193685054779,293.1099548339844,297.1499938964844,293.1499938964844,0.7144976854324341,-8381.87890625,304.16534423828125,0.852518618106842,0.5465644598007202,0.3860942721366882,293.1163024902344,297.1499938964844,293.1499938964844,0.8994218707084656,-13488.8818359375,304.1708679199219,0.903597354888916,0.6516291499137878,0.6211467385292053,293.1591796875,297.1499938964844,293.1499938964844,0.0804986953735351,-9948.8271484375,304.1556701660156,0.4681009948253631,0.09388979524374,0.4585185348987579,286.2011108398437,291.1499938964844,258.283447265625,256.9733581542969,279.165283203125,293.1741027832031,286.2041320800781,1.0,0.5608474016189575,0.5731838345527649,0.5731838345527649,1.0,1.0,-2.5290186405181885,1.015752196311951,1.5132664442062378,0.445707231760025,0.0,0.0,1.0,230.13211059570312,234.0,84.74369812011719,-18046.587890625,1911.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.187744140625,314.8332214355469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4269983768463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004333490796852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2462158203125,297.1499938964844,293.1499938964844,0.4218703806400299,-7210.63037109375,304.1858825683594,0.7455332279205322,0.3621524572372436,0.3329148590564728,293.2090148925781,297.1499938964844,293.1499938964844,0.3456938862800598,-6521.72900390625,304.1772766113281,0.7107791900634766,0.309887170791626,0.3012526035308838,293.1192932128906,297.1499938964844,293.1499938964844,0.7102327942848206,-8343.5009765625,304.16729736328125,0.8494594693183899,0.5456844568252563,0.3856189548969269,293.1260070800781,297.1499938964844,293.1499938964844,0.8938347101211548,-13425.3720703125,304.1731872558594,0.9000957608222961,0.6505138874053955,0.6202881932258606,293.1641540527344,297.1499938964844,293.1499938964844,0.0790584757924079,-9810.7099609375,304.1561889648437,0.4629218578338623,0.0926472842693328,0.4537118673324585,286.2630920410156,291.1499938964844,258.3168029785156,257.0000305175781,279.1666259765625,293.1827392578125,286.2660217285156,1.0,0.561147153377533,0.5749126076698303,0.5749126076698303,1.0,1.0,-2.5135815143585205,1.0107884407043457,1.5027930736541748,0.4440239071846008,0.0,0.0,1.0,233.3811950683593,222.0,85.47350311279297,-18088.783203125,1902.1849365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4115295410156,315.05145263671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4260675311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004324043693486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2462158203125,297.1499938964844,293.1499938964844,0.4218703806400299,-7210.63037109375,304.1858825683594,0.7455332279205322,0.3621524572372436,0.3329148590564728,293.2090148925781,297.1499938964844,293.1499938964844,0.3456938862800598,-6521.72900390625,304.1772766113281,0.7107791900634766,0.309887170791626,0.3012526035308838,293.1192932128906,297.1499938964844,293.1499938964844,0.7102327942848206,-8343.5009765625,304.16729736328125,0.8494594693183899,0.5456844568252563,0.3856189548969269,293.1260070800781,297.1499938964844,293.1499938964844,0.8938347101211548,-13425.3720703125,304.1731872558594,0.9000957608222961,0.6505138874053955,0.6202881932258606,293.1641540527344,297.1499938964844,293.1499938964844,0.0790584757924079,-9810.7099609375,304.1561889648437,0.4629218578338623,0.0926472842693328,0.4537118673324585,286.2630920410156,291.1499938964844,258.3168029785156,257.0000305175781,279.1666259765625,293.1827392578125,286.2660217285156,1.0,0.561147153377533,0.5749126076698303,0.5749126076698303,1.0,1.0,-2.5135815143585205,1.0107884407043457,1.5027930736541748,0.4440239071846008,0.0,0.0,1.0,233.3811950683593,222.0,85.47350311279297,-18088.783203125,1902.1849365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4115295410156,315.05145263671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4260675311088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004324043693486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2507019042969,297.1499938964844,293.1499938964844,0.4178757667541504,-7157.80517578125,304.1866149902344,0.7445330023765564,0.3600531220436096,0.3310225903987884,293.2145690917969,297.1499938964844,293.1499938964844,0.3424246311187744,-6473.54052734375,304.1782531738281,0.7097271680831909,0.3080532252788543,0.2995174527168274,293.1236877441406,297.1499938964844,293.1499938964844,0.7079163789749146,-8322.587890625,304.1683654785156,0.8496174216270447,0.5452134013175964,0.3852824568748474,293.1305847167969,297.1499938964844,293.1499938964844,0.8908459544181824,-13391.279296875,304.1744079589844,0.9002615213394165,0.6499199867248535,0.6197209358215332,293.1664123535156,297.1499938964844,293.1499938964844,0.0782243758440017,-9731.173828125,304.1565856933594,0.4615730345249176,0.0920203924179077,0.4507874548435211,286.2933349609375,291.1499938964844,258.3344421386719,257.0143127441406,279.1674499511719,293.1869201660156,286.2962341308594,1.0,0.5593607425689697,0.5758480429649353,0.5758480429649353,1.0,1.0,-2.504626035690308,1.0078119039535522,1.4968141317367554,0.442979097366333,0.0,0.0,1.0,232.5268096923828,222.0,84.96339416503906,-18098.3125,1885.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5106811523437,315.1493530273437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.430211067199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004366095527075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2548828125,297.1499938964844,293.1499938964844,0.4137564599514007,-7103.14599609375,304.1874389648437,0.7443289160728455,0.3579571545124054,0.3290783166885376,293.2198181152344,297.1499938964844,293.1499938964844,0.3390120267868042,-6423.0888671875,304.1793212890625,0.7094725370407104,0.306200236082077,0.2977073490619659,293.1278076171875,297.1499938964844,293.1499938964844,0.7053969502449036,-8299.7548828125,304.16961669921875,0.8507208228111267,0.5447353720664978,0.3848997056484222,293.1349182128906,297.1499938964844,293.1499938964844,0.8876185417175293,-13354.283203125,304.17584228515625,0.9014990329742432,0.6493132710456848,0.6190864443778992,293.1684875488281,297.1499938964844,293.1499938964844,0.0773286744952201,-9645.9541015625,304.1570129394531,0.4610442221164703,0.0914057940244674,0.4476448893547058,286.3255920410156,291.1499938964844,258.3526611328125,257.0292053222656,279.1682434082031,293.1909484863281,286.3289489746094,1.0,0.5568585991859436,0.5768203139305115,0.5768203139305115,1.0,1.0,-2.4951181411743164,1.004622220993042,1.4904959201812744,0.44181689620018,0.0,0.0,1.0,230.2967987060547,210.0,88.69939422607422,-18120.861328125,1861.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64215087890625,315.2779235839844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4299637079238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000436358503066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2624206542969,297.1499938964844,293.1499938964844,0.4052999019622803,-6990.525390625,304.1890563964844,0.7454370260238647,0.353766918182373,0.3251010179519653,293.2296447753906,297.1499938964844,293.1499938964844,0.3319052755832672,-6317.66943359375,304.181396484375,0.7104772925376892,0.3024373650550842,0.2939355373382568,293.13543701171875,297.1499938964844,293.1499938964844,0.6999211311340332,-8250.1259765625,304.17218017578125,0.8547688722610474,0.5437504649162292,0.3840437531471252,293.1430053710937,297.1499938964844,293.1499938964844,0.8806296586990356,-13274.1123046875,304.1788635253906,0.9060983657836914,0.6480538845062256,0.617678701877594,293.17205810546875,297.1499938964844,293.1499938964844,0.0754466131329536,-9467.5478515625,304.1578063964844,0.4616003632545471,0.0902158394455909,0.4410709738731384,286.39508056640625,291.1499938964844,258.3907470703125,257.0606689453125,279.169677734375,293.1985168457031,286.3984069824219,1.0,0.550235390663147,0.5788600444793701,0.5788600444793701,1.0,1.0,-2.4751906394958496,0.9979031085968018,1.4772876501083374,0.4393312036991119,0.0,0.0,1.0,223.3468780517578,198.0,94.24168395996094,-18150.880859375,1803.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88482666015625,315.5166320800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4289086759090423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004352877731435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2624206542969,297.1499938964844,293.1499938964844,0.4052999019622803,-6990.525390625,304.1890563964844,0.7454370260238647,0.353766918182373,0.3251010179519653,293.2296447753906,297.1499938964844,293.1499938964844,0.3319052755832672,-6317.66943359375,304.181396484375,0.7104772925376892,0.3024373650550842,0.2939355373382568,293.13543701171875,297.1499938964844,293.1499938964844,0.6999211311340332,-8250.1259765625,304.17218017578125,0.8547688722610474,0.5437504649162292,0.3840437531471252,293.1430053710937,297.1499938964844,293.1499938964844,0.8806296586990356,-13274.1123046875,304.1788635253906,0.9060983657836914,0.6480538845062256,0.617678701877594,293.17205810546875,297.1499938964844,293.1499938964844,0.0754466131329536,-9467.5478515625,304.1578063964844,0.4616003632545471,0.0902158394455909,0.4410709738731384,286.39508056640625,291.1499938964844,258.3907470703125,257.0606689453125,279.169677734375,293.1985168457031,286.3984069824219,1.0,0.550235390663147,0.5788600444793701,0.5788600444793701,1.0,1.0,-2.4751906394958496,0.9979031085968018,1.4772876501083374,0.4393312036991119,0.0,0.0,1.0,223.3468780517578,198.0,94.24168395996094,-18150.880859375,1803.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88482666015625,315.5166320800781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4289086759090423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004352877731435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2690734863281,297.1499938964844,293.1499938964844,0.39683598279953,-6877.4326171875,304.19012451171875,0.7479757070541382,0.3495713174343109,0.3210439682006836,293.2386169433594,297.1499938964844,293.1499938964844,0.3246785700321197,-6210.12939453125,304.1829528808594,0.7128353118896484,0.2985973656177521,0.2900107800960541,293.1423034667969,297.1499938964844,293.1499938964844,0.6943011283874512,-8199.439453125,304.17413330078125,0.8606208562850952,0.5427270531654358,0.3831016421318054,293.1503601074219,297.1499938964844,293.1499938964844,0.8734557628631592,-13192.2734375,304.1811828613281,0.913049340248108,0.646738588809967,0.6161365509033203,293.1749267578125,297.1499938964844,293.1499938964844,0.0735330879688263,-9287.49609375,304.15838623046875,0.4637087881565094,0.0890698879957199,0.4343245327472687,286.46258544921875,291.1499938964844,258.4308166503906,257.0941772460937,279.1708679199219,293.2055969238281,286.4658203125,1.0,0.5422043204307556,0.5810086727142334,0.5810086727142334,1.0,1.0,-2.4545116424560547,0.9909124970436096,1.4635990858078003,0.4367125332355499,0.0,0.0,1.0,214.3318023681641,186.0,93.68109130859376,-18160.892578125,1736.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.094482421875,315.7249755859375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4320781528949737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004385043866932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2690734863281,297.1499938964844,293.1499938964844,0.39683598279953,-6877.4326171875,304.19012451171875,0.7479757070541382,0.3495713174343109,0.3210439682006836,293.2386169433594,297.1499938964844,293.1499938964844,0.3246785700321197,-6210.12939453125,304.1829528808594,0.7128353118896484,0.2985973656177521,0.2900107800960541,293.1423034667969,297.1499938964844,293.1499938964844,0.6943011283874512,-8199.439453125,304.17413330078125,0.8606208562850952,0.5427270531654358,0.3831016421318054,293.1503601074219,297.1499938964844,293.1499938964844,0.8734557628631592,-13192.2734375,304.1811828613281,0.913049340248108,0.646738588809967,0.6161365509033203,293.1749267578125,297.1499938964844,293.1499938964844,0.0735330879688263,-9287.49609375,304.15838623046875,0.4637087881565094,0.0890698879957199,0.4343245327472687,286.46258544921875,291.1499938964844,258.4308166503906,257.0941772460937,279.1708679199219,293.2055969238281,286.4658203125,1.0,0.5422043204307556,0.5810086727142334,0.5810086727142334,1.0,1.0,-2.4545116424560547,0.9909124970436096,1.4635990858078003,0.4367125332355499,0.0,0.0,1.0,214.3318023681641,186.0,93.68109130859376,-18160.892578125,1736.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.094482421875,315.7249755859375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4320781528949737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004385043866932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27496337890625,297.1499938964844,293.1499938964844,0.3882563412189483,-6762.16650390625,304.1910400390625,0.7515578269958496,0.3453609943389892,0.3169333040714264,293.24688720703125,297.1499938964844,293.1499938964844,0.3172571361064911,-6099.10791015625,304.184326171875,0.7160623073577881,0.2946750819683075,0.2859651744365692,293.1485290527344,297.1499938964844,293.1499938964844,0.6883365511894226,-8145.583984375,304.176025390625,0.8678527474403381,0.5416574478149414,0.3820967972278595,293.1571044921875,297.1499938964844,293.1499938964844,0.865852415561676,-13105.4228515625,304.1834716796875,0.9218950867652892,0.6453638076782227,0.6144965887069702,293.1773376464844,297.1499938964844,293.1499938964844,0.0715813711285591,-9104.94140625,304.1588439941406,0.4667730629444122,0.0879534780979156,0.4275152683258056,286.5341491699219,291.1499938964844,258.4725952148437,257.1295166015625,279.1719055175781,293.2122802734375,286.53778076171875,1.0,0.5333067774772644,0.5832528471946716,0.5832528471946716,1.0,1.0,-2.433354616165161,0.9837522506713868,1.4496023654937744,0.4340052008628845,0.0,0.0,1.0,204.1752471923828,174.0,99.2532196044922,-18190.189453125,1665.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3523254394531,315.9790344238281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4309585690498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004373681731522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27496337890625,297.1499938964844,293.1499938964844,0.3882563412189483,-6762.16650390625,304.1910400390625,0.7515578269958496,0.3453609943389892,0.3169333040714264,293.24688720703125,297.1499938964844,293.1499938964844,0.3172571361064911,-6099.10791015625,304.184326171875,0.7160623073577881,0.2946750819683075,0.2859651744365692,293.1485290527344,297.1499938964844,293.1499938964844,0.6883365511894226,-8145.583984375,304.176025390625,0.8678527474403381,0.5416574478149414,0.3820967972278595,293.1571044921875,297.1499938964844,293.1499938964844,0.865852415561676,-13105.4228515625,304.1834716796875,0.9218950867652892,0.6453638076782227,0.6144965887069702,293.1773376464844,297.1499938964844,293.1499938964844,0.0715813711285591,-9104.94140625,304.1588439941406,0.4667730629444122,0.0879534780979156,0.4275152683258056,286.5341491699219,291.1499938964844,258.4725952148437,257.1295166015625,279.1719055175781,293.2122802734375,286.53778076171875,1.0,0.5333067774772644,0.5832528471946716,0.5832528471946716,1.0,1.0,-2.433354616165161,0.9837522506713868,1.4496023654937744,0.4340052008628845,0.0,0.0,1.0,204.1752471923828,174.0,99.2532196044922,-18190.189453125,1665.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3523254394531,315.9790344238281,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4309585690498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004373681731522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2801818847656,297.1499938964844,293.1499938964844,0.3796883821487427,-6646.52197265625,304.1916198730469,0.7560195922851562,0.3411309421062469,0.3127811253070831,293.2545471191406,297.1499938964844,293.1499938964844,0.3097527623176574,-5986.314453125,304.1853942871094,0.719926118850708,0.2906650304794311,0.2818121016025543,293.1542663574219,297.1499938964844,293.1499938964844,0.6822166442871094,-8090.4248046875,304.17755126953125,0.8762789368629456,0.5405322313308716,0.3810355067253113,293.163330078125,297.1499938964844,293.1499938964844,0.8580482006072998,-13016.4833984375,304.185302734375,0.9322379231452942,0.6439209580421448,0.6127681732177734,293.1793212890625,297.1499938964844,293.1499938964844,0.0696189031004905,-8922.80859375,304.1591491699219,0.4703898429870605,0.0868541747331619,0.4206781089305877,286.60614013671875,291.1499938964844,258.51580810546875,257.1664123535156,279.1728515625,293.2186279296875,286.6096496582031,1.0,0.5238291025161743,0.5855855345726013,0.5855855345726013,1.0,1.0,-2.411811590194702,0.9764504432678224,1.43536114692688,0.4312187135219574,0.0,0.0,1.0,193.3820037841797,162.0,99.49468994140624,-18200.240234375,1591.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5765686035156,316.2019348144531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4291983544826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004355817800387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2801818847656,297.1499938964844,293.1499938964844,0.3796883821487427,-6646.52197265625,304.1916198730469,0.7560195922851562,0.3411309421062469,0.3127811253070831,293.2545471191406,297.1499938964844,293.1499938964844,0.3097527623176574,-5986.314453125,304.1853942871094,0.719926118850708,0.2906650304794311,0.2818121016025543,293.1542663574219,297.1499938964844,293.1499938964844,0.6822166442871094,-8090.4248046875,304.17755126953125,0.8762789368629456,0.5405322313308716,0.3810355067253113,293.163330078125,297.1499938964844,293.1499938964844,0.8580482006072998,-13016.4833984375,304.185302734375,0.9322379231452942,0.6439209580421448,0.6127681732177734,293.1793212890625,297.1499938964844,293.1499938964844,0.0696189031004905,-8922.80859375,304.1591491699219,0.4703898429870605,0.0868541747331619,0.4206781089305877,286.60614013671875,291.1499938964844,258.51580810546875,257.1664123535156,279.1728515625,293.2186279296875,286.6096496582031,1.0,0.5238291025161743,0.5855855345726013,0.5855855345726013,1.0,1.0,-2.411811590194702,0.9764504432678224,1.43536114692688,0.4312187135219574,0.0,0.0,1.0,193.3820037841797,162.0,99.49468994140624,-18200.240234375,1591.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5765686035156,316.2019348144531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4291983544826507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004355817800387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2825927734375,297.1499938964844,293.1499938964844,0.3754543960094452,-6589.19091796875,304.1917724609375,0.7585630416870117,0.3390099108219147,0.310694009065628,293.2581787109375,297.1499938964844,293.1499938964844,0.3060078918933868,-5929.8369140625,304.1857604980469,0.7220667600631714,0.288627952337265,0.2796995043754577,293.15692138671875,297.1499938964844,293.1499938964844,0.6791747212409973,-8063.06787109375,304.1780700683594,0.8809159398078918,0.539950430393219,0.3804871737957001,293.1662292480469,297.1499938964844,293.1499938964844,0.8541651964187622,-12972.3583984375,304.1859436035156,0.9378517866134644,0.6431767344474792,0.6118764281272888,293.1802062988281,297.1499938964844,293.1499938964844,0.0686412379145622,-8832.7060546875,304.1592712402344,0.4723352491855621,0.0863079652190208,0.4172523021697998,286.6407775878906,291.1499938964844,258.53790283203125,257.1853942871094,279.1732788085937,293.2217102050781,286.6441955566406,1.0,0.5189290046691895,0.5867825746536255,0.5867825746536255,1.0,1.0,-2.4009206295013428,0.9727537631988524,1.428166747093201,0.4297979772090912,0.0,0.0,1.0,187.84510803222656,162.0,97.9075164794922,-18197.927734375,1554.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6751708984375,316.30084228515625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4329353868961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000439374387497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28485107421875,297.1499938964844,293.1499938964844,0.3712049722671509,-6531.4541015625,304.19189453125,0.761317253112793,0.3368854224681854,0.3086012601852417,293.2616882324219,297.1499938964844,293.1499938964844,0.3022290170192718,-5872.65087890625,304.1861267089844,0.7243457436561584,0.2865703105926513,0.2775650024414062,293.1595153808594,297.1499938964844,293.1499938964844,0.6760598421096802,-8034.986328125,304.1786193847656,0.885833740234375,0.5393557548522949,0.3799285292625427,293.1690673828125,297.1499938964844,293.1499938964844,0.8501921892166138,-12927.08984375,304.1866149902344,0.9437009692192078,0.6424175500869751,0.6109687685966492,293.1810302734375,297.1499938964844,293.1499938964844,0.0676555410027504,-8742.1826171875,304.15936279296875,0.4743534624576568,0.0857629776000976,0.4138227105140686,286.67645263671875,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2247009277344,286.6802673339844,1.0,0.5139403343200684,0.5879989266395569,0.5879989266395569,1.0,1.0,-2.389960527420044,0.9690293669700624,1.420931100845337,0.4283597469329834,0.0,0.0,1.0,182.24806213378903,150.0,100.00251007080078,-18209.609375,1517.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80499267578125,316.4291687011719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4322970509529114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004387265653349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2890014648437,297.1499938964844,293.1499938964844,0.3626757562160492,-6415.01513671875,304.192138671875,0.7674958109855652,0.3326262235641479,0.3044014275074005,293.268310546875,297.1499938964844,293.1499938964844,0.2945839464664459,-5756.3896484375,304.18682861328125,0.7293520569801331,0.2823930382728576,0.2732318341732025,293.1643981933594,297.1499938964844,293.1499938964844,0.6696187853813171,-7976.78759765625,304.1798095703125,0.8965303897857666,0.538121223449707,0.3787773251533508,293.1744384765625,297.1499938964844,293.1499938964844,0.8419827222824097,-12833.330078125,304.1880798339844,0.9559378027915956,0.640846312046051,0.6091006398200989,293.1825256347656,297.1499938964844,293.1499938964844,0.0656617060303688,-8560.1552734375,304.1595764160156,0.4785988330841064,0.0846745148301124,0.4069507122039795,286.7514038085937,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.23052978515625,286.7551574707031,1.0,0.5037242770195007,0.5904881954193115,0.5904881954193115,1.0,1.0,-2.3678269386291504,0.9614911079406738,1.406335949897766,0.4254270493984222,0.0,0.0,1.0,170.9302978515625,138.0,102.70896911621094,-18219.197265625,1443.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04107666015625,316.6639709472656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4305087327957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004369116504676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2890014648437,297.1499938964844,293.1499938964844,0.3626757562160492,-6415.01513671875,304.192138671875,0.7674958109855652,0.3326262235641479,0.3044014275074005,293.268310546875,297.1499938964844,293.1499938964844,0.2945839464664459,-5756.3896484375,304.18682861328125,0.7293520569801331,0.2823930382728576,0.2732318341732025,293.1643981933594,297.1499938964844,293.1499938964844,0.6696187853813171,-7976.78759765625,304.1798095703125,0.8965303897857666,0.538121223449707,0.3787773251533508,293.1744384765625,297.1499938964844,293.1499938964844,0.8419827222824097,-12833.330078125,304.1880798339844,0.9559378027915956,0.640846312046051,0.6091006398200989,293.1825256347656,297.1499938964844,293.1499938964844,0.0656617060303688,-8560.1552734375,304.1595764160156,0.4785988330841064,0.0846745148301124,0.4069507122039795,286.7514038085937,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.23052978515625,286.7551574707031,1.0,0.5037242770195007,0.5904881954193115,0.5904881954193115,1.0,1.0,-2.3678269386291504,0.9614911079406738,1.406335949897766,0.4254270493984222,0.0,0.0,1.0,170.9302978515625,138.0,102.70896911621094,-18219.197265625,1443.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04107666015625,316.6639709472656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4305087327957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004369116504676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29266357421875,297.1499938964844,293.1499938964844,0.3543097376823425,-6300.2412109375,304.1920166015625,0.7746647000312805,0.3283625245094299,0.3001911044120788,293.2745056152344,297.1499938964844,293.1499938964844,0.2869913280010223,-5640.30419921875,304.18719482421875,0.7350587248802185,0.2781402766704559,0.2688213288784027,293.1689453125,297.1499938964844,293.1499938964844,0.663245439529419,-7919.27783203125,304.18048095703125,0.9086315035820008,0.5368335843086243,0.3775850236415863,293.1794128417969,297.1499938964844,293.1499938964844,0.8338508009910583,-12740.642578125,304.1889343261719,0.9686229825019836,0.6392134428024292,0.607168436050415,293.183837890625,297.1499938964844,293.1499938964844,0.0636748373508453,-8380.6611328125,304.1596984863281,0.483161985874176,0.0835858136415481,0.4000623226165771,286.8229675292969,291.1499938964844,258.6517028808594,257.2841796875,279.1752319335937,293.236083984375,286.8265380859375,1.0,0.4932250380516052,0.5930472016334534,0.5930472016334534,1.0,1.0,-2.345442295074463,0.9538396000862122,1.391602635383606,0.4224198758602142,0.0,0.0,1.0,159.51589965820312,126.0,99.96372985839844,-18209.248046875,1370.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2405700683594,316.8647155761719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4330162703990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004394564894028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29266357421875,297.1499938964844,293.1499938964844,0.3543097376823425,-6300.2412109375,304.1920166015625,0.7746647000312805,0.3283625245094299,0.3001911044120788,293.2745056152344,297.1499938964844,293.1499938964844,0.2869913280010223,-5640.30419921875,304.18719482421875,0.7350587248802185,0.2781402766704559,0.2688213288784027,293.1689453125,297.1499938964844,293.1499938964844,0.663245439529419,-7919.27783203125,304.18048095703125,0.9086315035820008,0.5368335843086243,0.3775850236415863,293.1794128417969,297.1499938964844,293.1499938964844,0.8338508009910583,-12740.642578125,304.1889343261719,0.9686229825019836,0.6392134428024292,0.607168436050415,293.183837890625,297.1499938964844,293.1499938964844,0.0636748373508453,-8380.6611328125,304.1596984863281,0.483161985874176,0.0835858136415481,0.4000623226165771,286.8229675292969,291.1499938964844,258.6517028808594,257.2841796875,279.1752319335937,293.236083984375,286.8265380859375,1.0,0.4932250380516052,0.5930472016334534,0.5930472016334534,1.0,1.0,-2.345442295074463,0.9538396000862122,1.391602635383606,0.4224198758602142,0.0,0.0,1.0,159.51589965820312,126.0,99.96372985839844,-18209.248046875,1370.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2405700683594,316.8647155761719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4330162703990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004394564894028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
