time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462660,293.2958374023437,297.1499938964844,293.1499938964844,0.3459705114364624,-6185.05517578125,304.1919250488281,0.782987117767334,0.3241016566753387,0.2959799468517303,293.2802734375,297.1499938964844,293.1499938964844,0.2793442010879516,-5522.55126953125,304.1875305175781,0.7416551113128662,0.2738198637962341,0.2643431723117828,293.1731872558594,297.1499938964844,293.1499938964844,0.6566861271858215,-7859.8310546875,304.1812744140625,0.9233528971672058,0.5354947447776794,0.3763564229011535,293.18408203125,297.1499938964844,293.1499938964844,0.8254900574684143,-12644.90234375,304.1899108886719,0.9814411997795104,0.6375216841697693,0.6051800847053528,293.1849670410156,297.1499938964844,293.1499938964844,0.0616632439196109,-8200.5546875,304.1598205566406,0.4881698787212372,0.0824956074357032,0.3931591808795929,286.8974609375,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2413635253906,286.90142822265625,1.0,0.4824656546115875,0.5956694483757019,0.5956694483757019,1.0,1.0,-2.3228468894958496,0.94608336687088,1.3767635822296145,0.419340968132019,0.0,0.0,1.0,148.05441284179688,114.0,103.9237060546875,-18217.705078125,1297.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4857482910156,317.1088256835937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4313039779663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004377186996862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2958374023437,297.1499938964844,293.1499938964844,0.3459705114364624,-6185.05517578125,304.1919250488281,0.782987117767334,0.3241016566753387,0.2959799468517303,293.2802734375,297.1499938964844,293.1499938964844,0.2793442010879516,-5522.55126953125,304.1875305175781,0.7416551113128662,0.2738198637962341,0.2643431723117828,293.1731872558594,297.1499938964844,293.1499938964844,0.6566861271858215,-7859.8310546875,304.1812744140625,0.9233528971672058,0.5354947447776794,0.3763564229011535,293.18408203125,297.1499938964844,293.1499938964844,0.8254900574684143,-12644.90234375,304.1899108886719,0.9814411997795104,0.6375216841697693,0.6051800847053528,293.1849670410156,297.1499938964844,293.1499938964844,0.0616632439196109,-8200.5546875,304.1598205566406,0.4881698787212372,0.0824956074357032,0.3931591808795929,286.8974609375,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2413635253906,286.90142822265625,1.0,0.4824656546115875,0.5956694483757019,0.5956694483757019,1.0,1.0,-2.3228468894958496,0.94608336687088,1.3767635822296145,0.419340968132019,0.0,0.0,1.0,148.05441284179688,114.0,103.9237060546875,-18217.705078125,1297.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4857482910156,317.1088256835937,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4313039779663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004377186996862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2986145019531,297.1499938964844,293.1499938964844,0.3377443552017212,-6070.75390625,304.191650390625,0.7926729321479797,0.3198476731777191,0.2917726933956146,293.2856140136719,297.1499938964844,293.1499938964844,0.2717174589633941,-5404.34619140625,304.187744140625,0.7494071125984192,0.2694357931613922,0.2598027288913727,293.1771545410156,297.1499938964844,293.1499938964844,0.6500773429870605,-7799.84716796875,304.1818542480469,0.9402678608894348,0.5341027975082397,0.3750897049903869,293.1884765625,297.1499938964844,293.1499938964844,0.8170653581619263,-12548.3037109375,304.19061279296875,0.9940693378448486,0.6357682943344116,0.6031321883201599,293.1860046386719,297.1499938964844,293.1499938964844,0.0596428774297237,-8021.54541015625,304.159912109375,0.49384605884552,0.0814033299684524,0.3862431943416595,286.971923828125,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.2463684082031,286.9757080078125,1.0,0.4714524149894714,0.5983500480651855,0.5983500480651855,1.0,1.0,-2.300049304962158,0.9382182359695436,1.3618309497833252,0.4161879122257232,0.0,0.0,1.0,136.5742645263672,102.0,103.25203704833984,-18207.49609375,1226.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6964416503906,317.3208312988281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4290181994438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000435398920672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2986145019531,297.1499938964844,293.1499938964844,0.3377443552017212,-6070.75390625,304.191650390625,0.7926729321479797,0.3198476731777191,0.2917726933956146,293.2856140136719,297.1499938964844,293.1499938964844,0.2717174589633941,-5404.34619140625,304.187744140625,0.7494071125984192,0.2694357931613922,0.2598027288913727,293.1771545410156,297.1499938964844,293.1499938964844,0.6500773429870605,-7799.84716796875,304.1818542480469,0.9402678608894348,0.5341027975082397,0.3750897049903869,293.1884765625,297.1499938964844,293.1499938964844,0.8170653581619263,-12548.3037109375,304.19061279296875,0.9940693378448486,0.6357682943344116,0.6031321883201599,293.1860046386719,297.1499938964844,293.1499938964844,0.0596428774297237,-8021.54541015625,304.159912109375,0.49384605884552,0.0814033299684524,0.3862431943416595,286.971923828125,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.2463684082031,286.9757080078125,1.0,0.4714524149894714,0.5983500480651855,0.5983500480651855,1.0,1.0,-2.300049304962158,0.9382182359695436,1.3618309497833252,0.4161879122257232,0.0,0.0,1.0,136.5742645263672,102.0,103.25203704833984,-18207.49609375,1226.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6964416503906,317.3208312988281,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4290181994438171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000435398920672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2998046875,297.1499938964844,293.1499938964844,0.3337122797966003,-6014.50341796875,304.19140625,0.7978573441505432,0.3177288472652435,0.2896797955036163,293.2881164550781,297.1499938964844,293.1499938964844,0.2679450809955597,-5345.611328125,304.187744140625,0.7536033391952515,0.2672252357006073,0.2575185298919678,293.17901611328125,297.1499938964844,293.1499938964844,0.6468200087547302,-7770.2890625,304.1819763183594,0.9489790201187134,0.5333939790725708,0.3744498491287231,293.1903381347656,297.1499938964844,293.1499938964844,0.8114835023880005,-12480.501953125,304.19354248046875,0.9990000128746032,0.6349136233329773,0.6009916663169861,293.1864318847656,297.1499938964844,293.1499938964844,0.0586436092853546,-7933.76318359375,304.159912109375,0.4968873262405395,0.0808608829975128,0.3828193247318268,287.00787353515625,291.1499938964844,258.7681884765625,257.3868713378906,279.1772155761719,293.2487487792969,287.0116577148437,1.0,0.4658062160015106,0.5997579097747803,0.5997579097747803,1.0,1.0,-2.287422180175781,0.9337360262870787,1.3536862134933472,0.4144248962402344,0.0,0.0,1.0,130.98419189453125,102.0,102.00093841552734,-18189.73828125,1190.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.78826904296875,317.4149169921875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4325102567672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004389429232105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30078125,297.1499938964844,293.1499938964844,0.3296338021755218,-5957.27099609375,304.1913146972656,0.8014863133430481,0.3156399130821228,0.287658542394638,293.2903747558594,297.1499938964844,293.1499938964844,0.2641367614269256,-5285.966796875,304.18780517578125,0.7564391493797302,0.265032559633255,0.2552953362464905,293.1806640625,297.1499938964844,293.1499938964844,0.6433401107788086,-7738.439453125,304.1824951171875,0.9554544687271118,0.5327020883560181,0.3738572001457214,293.187255859375,297.1499938964844,293.1499938964844,0.7928174734115601,-12240.2275390625,304.2196960449219,0.9990000128746032,0.6350023150444031,0.5900468826293945,293.1866760253906,297.1499938964844,293.1499938964844,0.0576920472085475,-7850.0322265625,304.15985107421875,0.4990535378456116,0.0803529396653175,0.3797511458396911,287.05084228515625,291.1499938964844,258.7914428710937,257.40753173828125,279.1802673339844,293.2501525878906,287.05621337890625,1.0,0.4596597552299499,0.6015045046806335,0.6015045046806335,1.0,1.0,-2.264697790145874,0.9249294996261596,1.3397682905197144,0.41061732172966,0.0,0.0,1.0,126.46849060058594,105.0,115.20247650146484,-18139.8671875,1147.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9166564941406,317.5497741699219,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4315830171108246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004380019090604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30322265625,297.1499938964844,293.1499938964844,0.3214138150215149,-5841.189453125,304.19122314453125,0.8040887117385864,0.3113277554512024,0.283684492111206,293.2952880859375,297.1499938964844,293.1499938964844,0.2564627230167389,-5164.9677734375,304.18798828125,0.7579168677330017,0.2604784071445465,0.2508905827999115,293.1845397949219,297.1499938964844,293.1499938964844,0.6359699368476868,-7670.681640625,304.1839294433594,0.9622838497161864,0.5311400890350342,0.3726952373981476,293.16754150390625,297.1499938964844,293.1499938964844,0.7655127644538879,-11903.267578125,304.2409362792969,0.9990000128746032,0.6380387544631958,0.576411783695221,293.1876220703125,297.1499938964844,293.1499938964844,0.0558487996459007,-7688.15283203125,304.1596374511719,0.5005468130111694,0.0792297795414924,0.3740778267383575,287.1493225097656,291.1499938964844,258.83770751953125,257.44879150390625,279.1811218261719,293.25067138671875,287.15435791015625,1.0,0.4519144296646118,0.6046825647354126,0.6046825647354126,1.0,1.0,-2.230047702789306,0.9119791984558104,1.3180686235427856,0.4047924876213074,0.0,0.0,1.0,121.1890106201172,108.0,128.75169372558594,-18087.4765625,1090.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1693420410156,317.80938720703125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4289958775043487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004353763069957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30322265625,297.1499938964844,293.1499938964844,0.3214138150215149,-5841.189453125,304.19122314453125,0.8040887117385864,0.3113277554512024,0.283684492111206,293.2952880859375,297.1499938964844,293.1499938964844,0.2564627230167389,-5164.9677734375,304.18798828125,0.7579168677330017,0.2604784071445465,0.2508905827999115,293.1845397949219,297.1499938964844,293.1499938964844,0.6359699368476868,-7670.681640625,304.1839294433594,0.9622838497161864,0.5311400890350342,0.3726952373981476,293.16754150390625,297.1499938964844,293.1499938964844,0.7655127644538879,-11903.267578125,304.2409362792969,0.9990000128746032,0.6380387544631958,0.576411783695221,293.1876220703125,297.1499938964844,293.1499938964844,0.0558487996459007,-7688.15283203125,304.1596374511719,0.5005468130111694,0.0792297795414924,0.3740778267383575,287.1493225097656,291.1499938964844,258.83770751953125,257.44879150390625,279.1811218261719,293.25067138671875,287.15435791015625,1.0,0.4519144296646118,0.6046825647354126,0.6046825647354126,1.0,1.0,-2.230047702789306,0.9119791984558104,1.3180686235427856,0.4047924876213074,0.0,0.0,1.0,121.1890106201172,108.0,128.75169372558594,-18087.4765625,1090.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1693420410156,317.80938720703125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4289958775043487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004353763069957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.30572509765625,297.1499938964844,293.1499938964844,0.3135303258895874,-5729.380859375,304.19061279296875,0.803223729133606,0.3069371879100799,0.2797001004219055,293.3003845214844,297.1499938964844,293.1499938964844,0.2489962428808212,-5046.59423828125,304.187744140625,0.7561802864074707,0.2557684779167175,0.2464087605476379,293.1885681152344,297.1499938964844,293.1499938964844,0.6289805173873901,-7606.71142578125,304.1842346191406,0.9648323059082032,0.5294473171234131,0.3714878857135772,293.1490173339844,297.1499938964844,293.1499938964844,0.7488361597061157,-11710.625,304.23797607421875,0.9990000128746032,0.6413619518280029,0.5701062679290771,293.1888427734375,297.1499938964844,293.1499938964844,0.0540533810853958,-7532.40478515625,304.159423828125,0.4997744262218475,0.0780288204550743,0.3683987259864807,287.2369689941406,291.1499938964844,258.8833312988281,257.4897155761719,279.1802673339844,293.2528076171875,287.2414245605469,1.0,0.4468779861927032,0.6076744794845581,0.6076744794845581,1.0,1.0,-2.2040274143218994,0.9026763439178468,1.3013510704040527,0.4008305668830871,0.0,0.0,1.0,118.4964828491211,111.0,122.0148696899414,-18058.171875,1052.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3864440917969,318.0303039550781,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4306173324584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004370218666736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.30572509765625,297.1499938964844,293.1499938964844,0.3135303258895874,-5729.380859375,304.19061279296875,0.803223729133606,0.3069371879100799,0.2797001004219055,293.3003845214844,297.1499938964844,293.1499938964844,0.2489962428808212,-5046.59423828125,304.187744140625,0.7561802864074707,0.2557684779167175,0.2464087605476379,293.1885681152344,297.1499938964844,293.1499938964844,0.6289805173873901,-7606.71142578125,304.1842346191406,0.9648323059082032,0.5294473171234131,0.3714878857135772,293.1490173339844,297.1499938964844,293.1499938964844,0.7488361597061157,-11710.625,304.23797607421875,0.9990000128746032,0.6413619518280029,0.5701062679290771,293.1888427734375,297.1499938964844,293.1499938964844,0.0540533810853958,-7532.40478515625,304.159423828125,0.4997744262218475,0.0780288204550743,0.3683987259864807,287.2369689941406,291.1499938964844,258.8833312988281,257.4897155761719,279.1802673339844,293.2528076171875,287.2414245605469,1.0,0.4468779861927032,0.6076744794845581,0.6076744794845581,1.0,1.0,-2.2040274143218994,0.9026763439178468,1.3013510704040527,0.4008305668830871,0.0,0.0,1.0,118.4964828491211,111.0,122.0148696899414,-18058.171875,1052.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3864440917969,318.0303039550781,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4306173324584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004370218666736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3080749511719,297.1499938964844,293.1499938964844,0.3059066236019134,-5620.6474609375,304.1897888183594,0.7999999523162842,0.3025160133838653,0.2757371962070465,293.30535888671875,297.1499938964844,293.1499938964844,0.2416694313287735,-4929.65673828125,304.1873779296875,0.7522581815719604,0.250947505235672,0.2418728470802307,293.1924743652344,297.1499938964844,293.1499938964844,0.6222319602966309,-7544.94775390625,304.18408203125,0.9645815491676332,0.5276769995689392,0.3702642619609833,293.1387939453125,297.1499938964844,293.1499938964844,0.7396290898323059,-11614.9560546875,304.22381591796875,0.9990000128746032,0.643477201461792,0.5686650276184082,293.190185546875,297.1499938964844,293.1499938964844,0.0522901825606823,-7381.00244140625,304.1592102050781,0.4974728226661682,0.0767745003104209,0.3627533316612243,287.31884765625,291.1499938964844,258.9281005859375,257.53009033203125,279.17877197265625,293.2561950683594,287.3232116699219,1.0,0.4437742531299591,0.6104819774627686,0.6104819774627686,1.0,1.0,-2.183833837509156,0.8957959413528442,1.288037896156311,0.3980397582054138,0.0,0.0,1.0,117.4731216430664,114.0,116.0112533569336,-18070.3359375,1028.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6372375488281,318.2795715332031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4280888140201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004344557237345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3080749511719,297.1499938964844,293.1499938964844,0.3059066236019134,-5620.6474609375,304.1897888183594,0.7999999523162842,0.3025160133838653,0.2757371962070465,293.30535888671875,297.1499938964844,293.1499938964844,0.2416694313287735,-4929.65673828125,304.1873779296875,0.7522581815719604,0.250947505235672,0.2418728470802307,293.1924743652344,297.1499938964844,293.1499938964844,0.6222319602966309,-7544.94775390625,304.18408203125,0.9645815491676332,0.5276769995689392,0.3702642619609833,293.1387939453125,297.1499938964844,293.1499938964844,0.7396290898323059,-11614.9560546875,304.22381591796875,0.9990000128746032,0.643477201461792,0.5686650276184082,293.190185546875,297.1499938964844,293.1499938964844,0.0522901825606823,-7381.00244140625,304.1592102050781,0.4974728226661682,0.0767745003104209,0.3627533316612243,287.31884765625,291.1499938964844,258.9281005859375,257.53009033203125,279.17877197265625,293.2561950683594,287.3232116699219,1.0,0.4437742531299591,0.6104819774627686,0.6104819774627686,1.0,1.0,-2.183833837509156,0.8957959413528442,1.288037896156311,0.3980397582054138,0.0,0.0,1.0,117.4731216430664,114.0,116.0112533569336,-18070.3359375,1028.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6372375488281,318.2795715332031,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4280888140201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004344557237345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3102722167969,297.1499938964844,293.1499938964844,0.2986040115356445,-5515.99169921875,304.1886901855469,0.795071005821228,0.2980673313140869,0.2717912793159485,293.31024169921875,297.1499938964844,293.1499938964844,0.2345353960990905,-4815.10498046875,304.1867980957031,0.7468019127845764,0.2460240423679351,0.2372826337814331,293.1962280273437,297.1499938964844,293.1499938964844,0.6158797144889832,-7486.92919921875,304.18328857421875,0.9622950553894044,0.5258424282073975,0.3690243065357208,293.1383972167969,297.1499938964844,293.1499938964844,0.7363439798355103,-11593.46484375,304.20465087890625,0.9990000128746032,0.6438620686531067,0.5707150101661682,293.1916809082031,297.1499938964844,293.1499938964844,0.0505463778972625,-7233.00537109375,304.1590576171875,0.4940343499183655,0.0754527747631073,0.3570235967636108,287.3917236328125,291.1499938964844,258.9717712402344,257.56964111328125,279.1770935058594,293.2598571777344,287.3954467773437,1.0,0.4420453310012817,0.613107442855835,0.613107442855835,1.0,1.0,-2.1676692962646484,0.8905386924743652,1.2771307229995728,0.3960181772708893,0.0,0.0,1.0,117.63260650634766,117.0,103.48722839355467,-18078.0078125,1012.7625732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83648681640625,318.477783203125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4251689612865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314924299251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3102722167969,297.1499938964844,293.1499938964844,0.2986040115356445,-5515.99169921875,304.1886901855469,0.795071005821228,0.2980673313140869,0.2717912793159485,293.31024169921875,297.1499938964844,293.1499938964844,0.2345353960990905,-4815.10498046875,304.1867980957031,0.7468019127845764,0.2460240423679351,0.2372826337814331,293.1962280273437,297.1499938964844,293.1499938964844,0.6158797144889832,-7486.92919921875,304.18328857421875,0.9622950553894044,0.5258424282073975,0.3690243065357208,293.1383972167969,297.1499938964844,293.1499938964844,0.7363439798355103,-11593.46484375,304.20465087890625,0.9990000128746032,0.6438620686531067,0.5707150101661682,293.1916809082031,297.1499938964844,293.1499938964844,0.0505463778972625,-7233.00537109375,304.1590576171875,0.4940343499183655,0.0754527747631073,0.3570235967636108,287.3917236328125,291.1499938964844,258.9717712402344,257.56964111328125,279.1770935058594,293.2598571777344,287.3954467773437,1.0,0.4420453310012817,0.613107442855835,0.613107442855835,1.0,1.0,-2.1676692962646484,0.8905386924743652,1.2771307229995728,0.3960181772708893,0.0,0.0,1.0,117.63260650634766,117.0,103.48722839355467,-18078.0078125,1012.7625732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83648681640625,318.477783203125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4251689612865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314924299251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3114929199219,297.1499938964844,293.1499938964844,0.2950682342052459,-5465.14013671875,304.1880798339844,0.7921076416969299,0.2957942187786102,0.2698034644126892,293.31280517578125,297.1499938964844,293.1499938964844,0.2310344576835632,-4758.64013671875,304.1864929199219,0.7436386942863464,0.2434886991977691,0.2349471896886825,293.1980285644531,297.1499938964844,293.1499938964844,0.6129072904586792,-7459.849609375,304.1826477050781,0.9605534076690674,0.5249032378196716,0.3683979511260986,293.14166259765625,297.1499938964844,293.1499938964844,0.7365678548812866,-11605.509765625,304.1943054199219,0.9990000128746032,0.6433677077293396,0.572737455368042,293.1925048828125,297.1499938964844,293.1499938964844,0.0496772080659866,-7159.95751953125,304.15899658203125,0.4919708371162414,0.0747621282935142,0.3540873229503631,287.4234619140625,291.1499938964844,258.9931030273437,257.58905029296875,279.1763610839844,293.2618713378906,287.4268493652344,1.0,0.4415619373321533,0.6143683195114136,0.6143683195114136,1.0,1.0,-2.160626173019409,0.8883193135261536,1.2723067998886108,0.3952010869979858,0.0,0.0,1.0,118.04920196533205,117.0,95.68224334716795,-18077.716796875,1007.2529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9157409667969,318.5570983886719,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4284404218196869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004348125657998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3129272460937,297.1499938964844,293.1499938964844,0.2915241122245788,-5413.96630859375,304.1875915527344,0.7888503670692444,0.2934685945510864,0.2677761614322662,293.3155822753906,297.1499938964844,293.1499938964844,0.2275041341781616,-4701.46142578125,304.186279296875,0.7402190566062927,0.2408809661865234,0.2325538843870163,293.1997985839844,297.1499938964844,293.1499938964844,0.609980046749115,-7433.11083984375,304.1820373535156,0.9584757089614868,0.5239487290382385,0.3677660822868347,293.14703369140625,297.1499938964844,293.1499938964844,0.7377570271492004,-11628.9853515625,304.1841125488281,0.9990000128746032,0.6424204707145691,0.5753017663955688,293.1933898925781,297.1499938964844,293.1499938964844,0.0487967729568481,-7086.3056640625,304.1589660644531,0.4897049069404602,0.0740507841110229,0.3510911166667938,287.4541015625,291.1499938964844,259.0140686035156,257.6081848144531,279.1757507324219,293.26422119140625,287.45770263671875,1.0,0.4412729144096374,0.6156085729598999,0.6156085729598999,1.0,1.0,-2.154038190841675,0.8862773180007935,1.2677608728408811,0.3944695889949798,0.0,0.0,1.0,118.64820098876952,120.0,91.8314437866211,-18091.45703125,1002.8917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0220947265625,318.66168212890625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4274186491966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004337755963206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3157958984375,297.1499938964844,293.1499938964844,0.2844384312629699,-5311.1083984375,304.1868896484375,0.7816988229751587,0.2887567579746246,0.2636504471302032,293.3213195800781,297.1499938964844,293.1499938964844,0.2203655987977981,-4585.13427734375,304.1860656738281,0.7327967882156372,0.2355260550975799,0.2276228666305542,293.2032165527344,297.1499938964844,293.1499938964844,0.6041877269744873,-7379.9814453125,304.1809997558594,0.953493356704712,0.5219924449920654,0.3664811849594116,293.1634826660156,297.1499938964844,293.1499938964844,0.7424612641334534,-11702.7314453125,304.1649475097656,0.9990000128746032,0.6391751170158386,0.5817117691040039,293.1952819824219,297.1499938964844,293.1499938964844,0.0469910614192485,-6936.21435546875,304.1589660644531,0.4846056699752807,0.0725683495402336,0.3448993265628814,287.5144958496094,291.1499938964844,259.0547180175781,257.6454467773437,279.1748352050781,293.26983642578125,287.5177001953125,1.0,0.4411550164222717,0.6180433034896851,0.6180433034896851,1.0,1.0,-2.141878128051758,0.8825817704200745,1.259296417236328,0.3931941986083984,0.0,0.0,1.0,120.28556823730467,123.0,84.75794982910156,-18108.310546875,996.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2016906738281,318.83905029296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4251179695129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314406833145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.3157958984375,297.1499938964844,293.1499938964844,0.2844384312629699,-5311.1083984375,304.1868896484375,0.7816988229751587,0.2887567579746246,0.2636504471302032,293.3213195800781,297.1499938964844,293.1499938964844,0.2203655987977981,-4585.13427734375,304.1860656738281,0.7327967882156372,0.2355260550975799,0.2276228666305542,293.2032165527344,297.1499938964844,293.1499938964844,0.6041877269744873,-7379.9814453125,304.1809997558594,0.953493356704712,0.5219924449920654,0.3664811849594116,293.1634826660156,297.1499938964844,293.1499938964844,0.7424612641334534,-11702.7314453125,304.1649475097656,0.9990000128746032,0.6391751170158386,0.5817117691040039,293.1952819824219,297.1499938964844,293.1499938964844,0.0469910614192485,-6936.21435546875,304.1589660644531,0.4846056699752807,0.0725683495402336,0.3448993265628814,287.5144958496094,291.1499938964844,259.0547180175781,257.6454467773437,279.1748352050781,293.26983642578125,287.5177001953125,1.0,0.4411550164222717,0.6180433034896851,0.6180433034896851,1.0,1.0,-2.141878128051758,0.8825817704200745,1.259296417236328,0.3931941986083984,0.0,0.0,1.0,120.28556823730467,123.0,84.75794982910156,-18108.310546875,996.8300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2016906738281,318.83905029296875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4251179695129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314406833145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.318359375,297.1499938964844,293.1499938964844,0.2776011824607849,-5211.373046875,304.1859741210937,0.7740798592567444,0.2840359210968017,0.2595163583755493,293.32684326171875,297.1499938964844,293.1499938964844,0.2133312374353408,-4469.7470703125,304.1857604980469,0.7248415946960449,0.2300641536712646,0.2225873619318008,293.2064819335937,297.1499938964844,293.1499938964844,0.5987638235092163,-7330.23046875,304.1796875,0.9476972818374634,0.5199833512306213,0.3651691675186157,293.18621826171875,297.1499938964844,293.1499938964844,0.7498553991317749,-11806.9677734375,304.1477355957031,0.9990000128746032,0.6342315077781677,0.5893269777297974,293.1972961425781,297.1499938964844,293.1499938964844,0.0451579317450523,-6785.44287109375,304.1590576171875,0.4787137508392334,0.0710118263959884,0.3384496569633484,287.56622314453125,291.1499938964844,259.093505859375,257.68121337890625,279.1736755371094,293.2741394042969,287.5688781738281,1.0,0.4414864778518677,0.6203554272651672,0.6203554272651672,1.0,1.0,-2.130688428878784,0.879192054271698,1.251496434211731,0.3920426964759826,0.0,0.0,1.0,122.35408020019533,126.0,73.97949981689453,-18109.763671875,993.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3354187011719,318.9725646972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4242498278617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004305596230551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,293.318359375,297.1499938964844,293.1499938964844,0.2776011824607849,-5211.373046875,304.1859741210937,0.7740798592567444,0.2840359210968017,0.2595163583755493,293.32684326171875,297.1499938964844,293.1499938964844,0.2133312374353408,-4469.7470703125,304.1857604980469,0.7248415946960449,0.2300641536712646,0.2225873619318008,293.2064819335937,297.1499938964844,293.1499938964844,0.5987638235092163,-7330.23046875,304.1796875,0.9476972818374634,0.5199833512306213,0.3651691675186157,293.18621826171875,297.1499938964844,293.1499938964844,0.7498553991317749,-11806.9677734375,304.1477355957031,0.9990000128746032,0.6342315077781677,0.5893269777297974,293.1972961425781,297.1499938964844,293.1499938964844,0.0451579317450523,-6785.44287109375,304.1590576171875,0.4787137508392334,0.0710118263959884,0.3384496569633484,287.56622314453125,291.1499938964844,259.093505859375,257.68121337890625,279.1736755371094,293.2741394042969,287.5688781738281,1.0,0.4414864778518677,0.6203554272651672,0.6203554272651672,1.0,1.0,-2.130688428878784,0.879192054271698,1.251496434211731,0.3920426964759826,0.0,0.0,1.0,122.35408020019533,126.0,73.97949981689453,-18109.763671875,993.3262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3354187011719,318.9725646972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4242498278617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004305596230551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463860,293.3205261230469,297.1499938964844,293.1499938964844,0.2709874212741852,-5114.36572265625,304.1849975585937,0.7659667730331421,0.2793298661708832,0.2554094195365906,293.3320007324219,297.1499938964844,293.1499938964844,0.2064073830842971,-4355.3505859375,304.1853942871094,0.716083288192749,0.2245348393917083,0.2174993604421615,293.20953369140625,297.1499938964844,293.1499938964844,0.593599259853363,-7282.71826171875,304.17840576171875,0.9409120082855223,0.5179327726364136,0.363840639591217,293.2135009765625,297.1499938964844,293.1499938964844,0.7572059631347656,-11904.83984375,304.1367492675781,0.9990000128746032,0.6277934908866882,0.5962516665458679,293.1993713378906,297.1499938964844,293.1499938964844,0.0432934314012527,-6633.3125,304.1591491699219,0.4714834690093994,0.0693951472640037,0.3317823708057403,287.6122741699219,291.1499938964844,259.130126953125,257.7152099609375,279.17364501953125,293.2792358398437,287.6148986816406,1.0,0.4420556426048279,0.6226900219917297,0.6226900219917297,1.0,1.0,-2.11837124824524,0.8752273321151733,1.2431440353393557,0.390683650970459,0.0,0.0,1.0,124.91934204101562,129.0,67.01315307617188,-18098.931640625,990.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4560852050781,319.0945739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4220500886440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004283271846361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,293.3205261230469,297.1499938964844,293.1499938964844,0.2709874212741852,-5114.36572265625,304.1849975585937,0.7659667730331421,0.2793298661708832,0.2554094195365906,293.3320007324219,297.1499938964844,293.1499938964844,0.2064073830842971,-4355.3505859375,304.1853942871094,0.716083288192749,0.2245348393917083,0.2174993604421615,293.20953369140625,297.1499938964844,293.1499938964844,0.593599259853363,-7282.71826171875,304.17840576171875,0.9409120082855223,0.5179327726364136,0.363840639591217,293.2135009765625,297.1499938964844,293.1499938964844,0.7572059631347656,-11904.83984375,304.1367492675781,0.9990000128746032,0.6277934908866882,0.5962516665458679,293.1993713378906,297.1499938964844,293.1499938964844,0.0432934314012527,-6633.3125,304.1591491699219,0.4714834690093994,0.0693951472640037,0.3317823708057403,287.6122741699219,291.1499938964844,259.130126953125,257.7152099609375,279.17364501953125,293.2792358398437,287.6148986816406,1.0,0.4420556426048279,0.6226900219917297,0.6226900219917297,1.0,1.0,-2.11837124824524,0.8752273321151733,1.2431440353393557,0.390683650970459,0.0,0.0,1.0,124.91934204101562,129.0,67.01315307617188,-18098.931640625,990.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4560852050781,319.0945739746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4220500886440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004283271846361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.3222961425781,297.1499938964844,293.1499938964844,0.2643885016441345,-5016.72021484375,304.1843566894531,0.7560504674911499,0.2746534943580627,0.251399964094162,293.33673095703125,297.1499938964844,293.1499938964844,0.1994722038507461,-4239.62744140625,304.1851501464844,0.7046616077423096,0.218969315290451,0.2124474495649337,293.2123718261719,297.1499938964844,293.1499938964844,0.5881481766700745,-7231.89501953125,304.1780700683594,0.9310607314109802,0.5158463716506958,0.3625455498695373,293.2320556640625,297.1499938964844,293.1499938964844,0.7480629682540894,-11779.2412109375,304.1562805175781,0.9911753535270692,0.6223903298377991,0.5912837982177734,293.2011108398437,297.1499938964844,293.1499938964844,0.0414707623422145,-6484.36328125,304.1591186523437,0.4608311355113983,0.0677885860204696,0.3254435658454895,287.6683044433594,291.1499938964844,259.1643371582031,257.74725341796875,279.17706298828125,293.2849426269531,287.6717224121094,1.0,0.4421027600765228,0.6255913972854614,0.6255913972854614,1.0,1.0,-2.0923519134521484,0.8653389811515808,1.2270129919052124,0.3863852918148041,0.0,0.0,1.0,128.86058044433594,132.0,77.07588195800781,-18008.09765625,979.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55877685546875,319.2091064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195913076400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258318513166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464040,293.3222961425781,297.1499938964844,293.1499938964844,0.2643885016441345,-5016.72021484375,304.1843566894531,0.7560504674911499,0.2746534943580627,0.251399964094162,293.33673095703125,297.1499938964844,293.1499938964844,0.1994722038507461,-4239.62744140625,304.1851501464844,0.7046616077423096,0.218969315290451,0.2124474495649337,293.2123718261719,297.1499938964844,293.1499938964844,0.5881481766700745,-7231.89501953125,304.1780700683594,0.9310607314109802,0.5158463716506958,0.3625455498695373,293.2320556640625,297.1499938964844,293.1499938964844,0.7480629682540894,-11779.2412109375,304.1562805175781,0.9911753535270692,0.6223903298377991,0.5912837982177734,293.2011108398437,297.1499938964844,293.1499938964844,0.0414707623422145,-6484.36328125,304.1591186523437,0.4608311355113983,0.0677885860204696,0.3254435658454895,287.6683044433594,291.1499938964844,259.1643371582031,257.74725341796875,279.17706298828125,293.2849426269531,287.6717224121094,1.0,0.4421027600765228,0.6255913972854614,0.6255913972854614,1.0,1.0,-2.0923519134521484,0.8653389811515808,1.2270129919052124,0.3863852918148041,0.0,0.0,1.0,128.86058044433594,132.0,77.07588195800781,-18008.09765625,979.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55877685546875,319.2091064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4195913076400757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004258318513166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464100,293.3231506347656,297.1499938964844,293.1499938964844,0.2610711753368377,-4967.34228515625,304.18414306640625,0.7515497803688049,0.2723060548305511,0.249379962682724,293.3390197753906,297.1499938964844,293.1499938964844,0.1959733664989471,-4180.8359375,304.18511962890625,0.6990693807601929,0.2161499559879303,0.2098815143108368,293.2138671875,297.1499938964844,293.1499938964844,0.5853153467178345,-7205.3037109375,304.1781005859375,0.9266263246536256,0.5147637724876404,0.3618663549423218,293.2370910644531,297.1499938964844,293.1499938964844,0.7438133955001831,-11723.1416015625,304.162841796875,0.9875248074531556,0.6203597784042358,0.5893034934997559,293.20196533203125,297.1499938964844,293.1499938964844,0.0405361950397491,-6408.01025390625,304.1591796875,0.4554400146007538,0.0669738575816154,0.3221945166587829,287.6981201171875,291.1499938964844,259.18048095703125,257.762451171875,279.1778869628906,293.28717041015625,287.7015380859375,1.0,0.4420373737812042,0.6270475387573242,0.6270475387573242,1.0,1.0,-2.079746961593628,0.8605630993843079,1.2191838026046753,0.3842972218990326,0.0,0.0,1.0,130.62689208984375,132.0,79.82745361328125,-17963.34765625,973.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6073608398437,319.2635192871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.418238490819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004244589072186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464160,293.32391357421875,297.1499938964844,293.1499938964844,0.2577752470970154,-4918.126953125,304.1839294433594,0.747270941734314,0.2699629366397857,0.2473568022251129,293.3412780761719,297.1499938964844,293.1499938964844,0.192477285861969,-4121.8427734375,304.1850891113281,0.6935949325561523,0.2133136540651321,0.2072928100824356,293.21533203125,297.1499938964844,293.1499938964844,0.5824702978134155,-7178.54833984375,304.1781616210937,0.9224393367767334,0.5136648416519165,0.3611704409122467,293.2407531738281,297.1499938964844,293.1499938964844,0.7398154139518738,-11671.4228515625,304.167724609375,0.9840396046638488,0.6185387372970581,0.5875868797302246,293.2027893066406,297.1499938964844,293.1499938964844,0.0395967587828636,-6331.2919921875,304.1592102050781,0.4503071904182434,0.0661572143435478,0.3189102113246918,287.7276916503906,291.1499938964844,259.1958923339844,257.7770690917969,279.1783142089844,293.2890930175781,287.7311096191406,1.0,0.4419390559196472,0.6284987330436707,0.6284987330436707,1.0,1.0,-2.067366123199463,0.8558678030967712,1.211498141288757,0.3822497427463531,0.0,0.0,1.0,132.30609130859375,135.0,80.99797058105469,-17918.298828125,967.5460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.653076171875,319.31512451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168188571929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230181511957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464220,293.3251647949219,297.1499938964844,293.1499938964844,0.251278817653656,-4820.673828125,304.1834411621094,0.7391986846923828,0.2652994692325592,0.2433212995529174,293.3455505371094,297.1499938964844,293.1499938964844,0.1855223178863525,-4003.74169921875,304.1849975585937,0.6829013228416443,0.2076021432876587,0.2020678222179412,293.2182006835937,297.1499938964844,293.1499938964844,0.576790452003479,-7125.0283203125,304.1782531738281,0.9146501421928406,0.5114319920539856,0.3597462177276611,293.245849609375,297.1499938964844,293.1499938964844,0.7321577072143555,-11574.4892578125,304.17449951171875,0.977290153503418,0.6152021288871765,0.5845330953598022,293.2042541503906,297.1499938964844,293.1499938964844,0.0377226695418357,-6178.11962890625,304.1592712402344,0.4407083690166473,0.0645225048065185,0.3122977316379547,287.78570556640625,291.1499938964844,259.2245483398437,257.804443359375,279.1786193847656,293.2922668457031,287.7890625,1.0,0.4416838586330414,0.6313782930374146,0.6313782930374146,1.0,1.0,-2.0429248809814453,0.8465551733970642,1.1963696479797363,0.3781860768795013,0.0,0.0,1.0,135.5102996826172,138.0,80.70978546142578,-17824.87109375,955.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7347106933594,319.408935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4138207137584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004199754330329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464280,293.3251647949219,297.1499938964844,293.1499938964844,0.251278817653656,-4820.673828125,304.1834411621094,0.7391986846923828,0.2652994692325592,0.2433212995529174,293.3455505371094,297.1499938964844,293.1499938964844,0.1855223178863525,-4003.74169921875,304.1849975585937,0.6829013228416443,0.2076021432876587,0.2020678222179412,293.2182006835937,297.1499938964844,293.1499938964844,0.576790452003479,-7125.0283203125,304.1782531738281,0.9146501421928406,0.5114319920539856,0.3597462177276611,293.245849609375,297.1499938964844,293.1499938964844,0.7321577072143555,-11574.4892578125,304.17449951171875,0.977290153503418,0.6152021288871765,0.5845330953598022,293.2042541503906,297.1499938964844,293.1499938964844,0.0377226695418357,-6178.11962890625,304.1592712402344,0.4407083690166473,0.0645225048065185,0.3122977316379547,287.78570556640625,291.1499938964844,259.2245483398437,257.804443359375,279.1786193847656,293.2922668457031,287.7890625,1.0,0.4416838586330414,0.6313782930374146,0.6313782930374146,1.0,1.0,-2.0429248809814453,0.8465551733970642,1.1963696479797363,0.3781860768795013,0.0,0.0,1.0,135.5102996826172,138.0,80.70978546142578,-17824.87109375,955.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7347106933594,319.408935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4138207137584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004199754330329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464340,293.3260803222656,297.1499938964844,293.1499938964844,0.2449294328689575,-4724.84814453125,304.1828918457031,0.7315787076950073,0.2606759965419769,0.239312544465065,293.3494567871094,297.1499938964844,293.1499938964844,0.1786397397518158,-3885.870849609375,304.1847839355469,0.6725019216537476,0.2018517553806305,0.1967952996492386,293.2208557128906,297.1499938964844,293.1499938964844,0.5711632370948792,-7071.89013671875,304.1781921386719,0.9075601100921632,0.5091665983200073,0.3582917749881744,293.2493896484375,297.1499938964844,293.1499938964844,0.724701464176178,-11481.888671875,304.1787109375,0.9706341624259948,0.612051784992218,0.5817015767097473,293.2055053710937,297.1499938964844,293.1499938964844,0.0358694493770599,-6026.08154296875,304.1592712402344,0.4319084882736206,0.0628911405801773,0.305660992860794,287.8418273925781,291.1499938964844,259.25,257.8291015625,279.1784362792969,293.2948608398437,287.8450927734375,1.0,0.4413888454437256,0.634213387966156,0.634213387966156,1.0,1.0,-2.018660545349121,0.8372272253036499,1.1814333200454712,0.3740962743759155,0.0,0.0,1.0,138.59854125976562,141.0,78.68960571289062,-17725.373046875,943.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8025817871094,319.4897766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4106619656085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004167697043158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464400,293.3260803222656,297.1499938964844,293.1499938964844,0.2449294328689575,-4724.84814453125,304.1828918457031,0.7315787076950073,0.2606759965419769,0.239312544465065,293.3494567871094,297.1499938964844,293.1499938964844,0.1786397397518158,-3885.870849609375,304.1847839355469,0.6725019216537476,0.2018517553806305,0.1967952996492386,293.2208557128906,297.1499938964844,293.1499938964844,0.5711632370948792,-7071.89013671875,304.1781921386719,0.9075601100921632,0.5091665983200073,0.3582917749881744,293.2493896484375,297.1499938964844,293.1499938964844,0.724701464176178,-11481.888671875,304.1787109375,0.9706341624259948,0.612051784992218,0.5817015767097473,293.2055053710937,297.1499938964844,293.1499938964844,0.0358694493770599,-6026.08154296875,304.1592712402344,0.4319084882736206,0.0628911405801773,0.305660992860794,287.8418273925781,291.1499938964844,259.25,257.8291015625,279.1784362792969,293.2948608398437,287.8450927734375,1.0,0.4413888454437256,0.634213387966156,0.634213387966156,1.0,1.0,-2.018660545349121,0.8372272253036499,1.1814333200454712,0.3740962743759155,0.0,0.0,1.0,138.59854125976562,141.0,78.68960571289062,-17725.373046875,943.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8025817871094,319.4897766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4106619656085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004167697043158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
