time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464460,293.32598876953125,297.1499938964844,293.1499938964844,0.238834723830223,-4632.36767578125,304.1820678710937,0.7243868708610535,0.2562320530414581,0.2354109734296798,293.3523254394531,297.1499938964844,293.1499938964844,0.1719399690628051,-3770.177001953125,304.1843566894531,0.6626097559928894,0.1962156444787979,0.1915685832500457,293.2226257324219,297.1499938964844,293.1499938964844,0.5657332539558411,-7020.62158203125,304.1778259277344,0.901354432106018,0.5070093870162964,0.3568711280822754,293.2514953613281,297.1499938964844,293.1499938964844,0.7174767851829529,-11393.3125,304.1811218261719,0.9641597867012024,0.6091036796569824,0.5790250897407532,293.2058410644531,297.1499938964844,293.1499938964844,0.0341499857604503,-5883.89892578125,304.1590270996094,0.4242194592952728,0.061417743563652,0.2994361221790313,287.8953552246094,291.1499938964844,259.27301025390625,257.851806640625,279.1776428222656,293.2963562011719,287.8984375,1.0,0.4411146938800812,0.6369468569755554,0.6369468569755554,1.0,1.0,-1.995300769805908,0.8281944394111633,1.1671062707901,0.3701054155826568,0.0,0.0,1.0,141.5438995361328,144.0,75.09053039550781,-17623.787109375,931.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8564758300781,319.5569152832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4073987901210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004134580085519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464520,293.32598876953125,297.1499938964844,293.1499938964844,0.238834723830223,-4632.36767578125,304.1820678710937,0.7243868708610535,0.2562320530414581,0.2354109734296798,293.3523254394531,297.1499938964844,293.1499938964844,0.1719399690628051,-3770.177001953125,304.1843566894531,0.6626097559928894,0.1962156444787979,0.1915685832500457,293.2226257324219,297.1499938964844,293.1499938964844,0.5657332539558411,-7020.62158203125,304.1778259277344,0.901354432106018,0.5070093870162964,0.3568711280822754,293.2514953613281,297.1499938964844,293.1499938964844,0.7174767851829529,-11393.3125,304.1811218261719,0.9641597867012024,0.6091036796569824,0.5790250897407532,293.2058410644531,297.1499938964844,293.1499938964844,0.0341499857604503,-5883.89892578125,304.1590270996094,0.4242194592952728,0.061417743563652,0.2994361221790313,287.8953552246094,291.1499938964844,259.27301025390625,257.851806640625,279.1776428222656,293.2963562011719,287.8984375,1.0,0.4411146938800812,0.6369468569755554,0.6369468569755554,1.0,1.0,-1.995300769805908,0.8281944394111633,1.1671062707901,0.3701054155826568,0.0,0.0,1.0,141.5438995361328,144.0,75.09053039550781,-17623.787109375,931.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8564758300781,319.5569152832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4073987901210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004134580085519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464580,293.3248596191406,297.1499938964844,293.1499938964844,0.2331423759460449,-4545.60400390625,304.18084716796875,0.7175934910774231,0.252002090215683,0.2317097336053848,293.3539428710937,297.1499938964844,293.1499938964844,0.1655854433774948,-3659.5908203125,304.1835021972656,0.6534581780433655,0.1907610893249511,0.1865155100822448,293.2234802246094,297.1499938964844,293.1499938964844,0.560725748538971,-6973.49755859375,304.1769104003906,0.8958563804626465,0.5049962401390076,0.3555566370487213,293.2523498535156,297.1499938964844,293.1499938964844,0.7107176780700684,-11311.36328125,304.1819763183594,0.958030879497528,0.6063552498817444,0.5765492916107178,293.2049865722656,297.1499938964844,293.1499938964844,0.032723780721426,-5764.5732421875,304.15838623046875,0.4179664850234985,0.0601736456155777,0.2942540943622589,287.9439697265625,291.1499938964844,259.2945251464844,257.8734741210937,279.1763610839844,293.2966613769531,287.94677734375,1.0,0.4409584403038025,0.6395184993743896,0.6395184993743896,1.0,1.0,-1.9740116596221924,0.8199617862701416,1.1540498733520508,0.3664712607860565,0.0,0.0,1.0,144.31605529785156,147.0,68.93390655517578,-17525.833984375,921.8283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8945617675781,319.6078186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4041097164154053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004101199738215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464640,293.3248596191406,297.1499938964844,293.1499938964844,0.2331423759460449,-4545.60400390625,304.18084716796875,0.7175934910774231,0.252002090215683,0.2317097336053848,293.3539428710937,297.1499938964844,293.1499938964844,0.1655854433774948,-3659.5908203125,304.1835021972656,0.6534581780433655,0.1907610893249511,0.1865155100822448,293.2234802246094,297.1499938964844,293.1499938964844,0.560725748538971,-6973.49755859375,304.1769104003906,0.8958563804626465,0.5049962401390076,0.3555566370487213,293.2523498535156,297.1499938964844,293.1499938964844,0.7107176780700684,-11311.36328125,304.1819763183594,0.958030879497528,0.6063552498817444,0.5765492916107178,293.2049865722656,297.1499938964844,293.1499938964844,0.032723780721426,-5764.5732421875,304.15838623046875,0.4179664850234985,0.0601736456155777,0.2942540943622589,287.9439697265625,291.1499938964844,259.2945251464844,257.8734741210937,279.1763610839844,293.2966613769531,287.94677734375,1.0,0.4409584403038025,0.6395184993743896,0.6395184993743896,1.0,1.0,-1.9740116596221924,0.8199617862701416,1.1540498733520508,0.3664712607860565,0.0,0.0,1.0,144.31605529785156,147.0,68.93390655517578,-17525.833984375,921.8283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8945617675781,319.6078186035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4041097164154053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004101199738215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464700,293.3240966796875,297.1499938964844,293.1499938964844,0.2304126769304275,-4503.83984375,304.1802062988281,0.7142058610916138,0.2499340027570724,0.2299066185951233,293.3544921875,297.1499938964844,293.1499938964844,0.1625086665153503,-3605.72021484375,304.1829833984375,0.6490747928619385,0.1880694031715393,0.1840289235115051,293.2237548828125,297.1499938964844,293.1499938964844,0.5583496689796448,-6951.1474609375,304.17633056640625,0.8932201862335205,0.5040110349655151,0.3549184501171112,293.2525634765625,297.1499938964844,293.1499938964844,0.7074875831604004,-11272.3974609375,304.1820373535156,0.9550105929374696,0.6050188541412354,0.5753536820411682,293.204345703125,297.1499938964844,293.1499938964844,0.0320892371237278,-5710.99365234375,304.15802001953125,0.4151842296123504,0.0596028938889503,0.2919284403324127,287.96636962890625,291.1499938964844,259.3047790527344,257.8839416503906,279.1757202148437,293.2966003417969,287.9690246582031,1.0,0.440929114818573,0.6407558917999268,0.6407558917999268,1.0,1.0,-1.9638649225234983,0.8160274624824524,1.1478374004364014,0.364732414484024,0.0,0.0,1.0,145.6865997314453,147.0,65.58645629882812,-17476.671875,917.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9075012207031,319.6271667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4024775624275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004084635584149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464760,293.3232727050781,297.1499938964844,293.1499938964844,0.2277480512857437,-4462.962890625,304.1795654296875,0.7107643485069275,0.2478904873132705,0.228127121925354,293.3549194335937,297.1499938964844,293.1499938964844,0.1594852656126022,-3552.562744140625,304.1824951171875,0.6447904109954834,0.1853923350572586,0.1815586537122726,293.2239685058594,297.1499938964844,293.1499938964844,0.5560442805290222,-6929.44921875,304.1757507324219,0.8906300067901611,0.503032922744751,0.3542865216732025,293.2526550292969,297.1499938964844,293.1499938964844,0.7043437361717224,-11234.544921875,304.1819152832031,0.9519952535629272,0.6036987900733948,0.5741758346557617,293.20361328125,297.1499938964844,293.1499938964844,0.0314930342137813,-5660.345703125,304.1576538085937,0.4125580191612243,0.0590558275580406,0.2897251844406128,287.98760986328125,291.1499938964844,259.314697265625,257.8941955566406,279.1751403808594,293.2964172363281,287.9901428222656,1.0,0.4409308135509491,0.6419667601585388,0.6419667601585388,1.0,1.0,-1.953942060470581,0.8121698498725891,1.1417722702026367,0.3630236089229584,0.0,0.0,1.0,147.06112670898438,150.0,62.33271026611328,-17426.880859375,912.8211059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9164733886719,319.64263916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4008625745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004068245762027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464820,293.3222351074219,297.1499938964844,293.1499938964844,0.2246255725622177,-4414.9189453125,304.1788024902344,0.7065259218215942,0.2454656362533569,0.2260179072618484,293.3553466796875,297.1499938964844,293.1499938964844,0.1559164971113205,-3489.523681640625,304.1819152832031,0.639759361743927,0.1821928024291992,0.1786089390516281,293.22418212890625,297.1499938964844,293.1499938964844,0.5533568263053894,-6904.12646484375,304.1750183105469,0.887570321559906,0.5018646121025085,0.3535331487655639,293.2527160644531,297.1499938964844,293.1499938964844,0.7006702423095703,-11190.361328125,304.181640625,0.9483751058578492,0.6021304130554199,0.5727793574333191,293.20269775390625,297.1499938964844,293.1499938964844,0.0308168400079011,-5602.51220703125,304.1572265625,0.4095572233200073,0.0584225803613662,0.2872000932693481,288.01171875,291.1499938964844,259.32623291015625,257.9062194824219,279.17449951171875,293.296142578125,288.0140991210937,1.0,0.4409689605236053,0.6433913111686707,0.6433913111686707,1.0,1.0,-1.9422526359558103,0.8076112270355225,1.134641408920288,0.360998272895813,0.0,0.0,1.0,148.72097778320312,150.0,58.67483901977539,-17366.169921875,907.8143310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92266845703125,319.65673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3989525139331817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004048860864713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464880,293.3215026855469,297.1499938964844,293.1499938964844,0.2225846797227859,-4383.4306640625,304.1783142089844,0.7036950588226318,0.2438642382621765,0.2246257811784744,293.3555908203125,297.1499938964844,293.1499938964844,0.1535686403512954,-3447.8720703125,304.1815185546875,0.6364607810974121,0.1800655871629715,0.1766487210988998,293.22430419921875,297.1499938964844,293.1499938964844,0.5516065955162048,-6887.61328125,304.174560546875,0.8855568170547485,0.5010877847671509,0.3530327379703522,293.252685546875,297.1499938964844,293.1499938964844,0.6982744336128235,-11161.5546875,304.181396484375,0.9459601044654846,0.6010922193527222,0.5718561410903931,293.2020874023437,297.1499938964844,293.1499938964844,0.0303853973746299,-5565.3759765625,304.1569519042969,0.4076234400272369,0.0580113939940929,0.2855724394321441,288.0270690917969,291.1499938964844,259.33367919921875,257.9140930175781,279.17413330078125,293.2959289550781,288.0293884277344,1.0,0.4410136342048645,0.6443268060684204,0.6443268060684204,1.0,1.0,-1.9345626831054688,0.8046037554740906,1.1299588680267334,0.3596583008766174,0.0,0.0,1.0,149.83489990234375,153.0,56.42082214355469,-17325.1171875,904.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92437744140625,319.663818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3976982533931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004036131722386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464940,293.3195495605469,297.1499938964844,293.1499938964844,0.2176177054643631,-4306.49951171875,304.1771545410156,0.6966813206672668,0.2399119436740875,0.2211931347846985,293.3560485839844,297.1499938964844,293.1499938964844,0.1477991491556167,-3344.8935546875,304.1806335449219,0.6283394694328308,0.1747634261846542,0.1717655211687088,293.2245788574219,297.1499938964844,293.1499938964844,0.547363817691803,-6847.5,304.1734619140625,0.8806098699569702,0.4991506338119507,0.351786345243454,293.2525634765625,297.1499938964844,293.1499938964844,0.692459225654602,-11091.615234375,304.1806335449219,0.9399274587631226,0.5985190868377686,0.5695714950561523,293.2004699707031,297.1499938964844,293.1499938964844,0.0293662566691637,-5476.8408203125,304.1563415527344,0.4029365479946136,0.0570167936384677,0.2816696763038635,288.06317138671875,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2952575683594,288.0653076171875,1.0,0.4411877393722534,0.6466220021247864,0.6466220021247864,1.0,1.0,-1.9156494140625,0.7971792817115784,1.1184700727462769,0.3563375174999237,0.0,0.0,1.0,152.64707946777344,156.0,51.4985580444336,-17220.6015625,896.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9210510253906,319.6741027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3946384489536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004005078808404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465000,293.3195495605469,297.1499938964844,293.1499938964844,0.2176177054643631,-4306.49951171875,304.1771545410156,0.6966813206672668,0.2399119436740875,0.2211931347846985,293.3560485839844,297.1499938964844,293.1499938964844,0.1477991491556167,-3344.8935546875,304.1806335449219,0.6283394694328308,0.1747634261846542,0.1717655211687088,293.2245788574219,297.1499938964844,293.1499938964844,0.547363817691803,-6847.5,304.1734619140625,0.8806098699569702,0.4991506338119507,0.351786345243454,293.2525634765625,297.1499938964844,293.1499938964844,0.692459225654602,-11091.615234375,304.1806335449219,0.9399274587631226,0.5985190868377686,0.5695714950561523,293.2004699707031,297.1499938964844,293.1499938964844,0.0293662566691637,-5476.8408203125,304.1563415527344,0.4029365479946136,0.0570167936384677,0.2816696763038635,288.06317138671875,291.1499938964844,259.3515930175781,257.9332275390625,279.1733703613281,293.2952575683594,288.0653076171875,1.0,0.4411877393722534,0.6466220021247864,0.6466220021247864,1.0,1.0,-1.9156494140625,0.7971792817115784,1.1184700727462769,0.3563375174999237,0.0,0.0,1.0,152.64707946777344,156.0,51.4985580444336,-17220.6015625,896.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9210510253906,319.6741027832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3946384489536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004005078808404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465060,293.3175354003906,297.1499938964844,293.1499938964844,0.2128229290246963,-4231.82275390625,304.1761169433594,0.6897757053375244,0.2360288202762603,0.2178236693143844,293.3563842773437,297.1499938964844,293.1499938964844,0.1421545147895813,-3243.24560546875,304.1798400878906,0.6201981902122498,0.169478639960289,0.1669001281261444,293.22479248046875,297.1499938964844,293.1499938964844,0.543277382850647,-6808.73193359375,304.1724548339844,0.8757875561714172,0.497217446565628,0.3505437076091766,293.2523193359375,297.1499938964844,293.1499938964844,0.6868558526039124,-11024.119140625,304.17974853515625,0.933931052684784,0.5959709882736206,0.5673125982284546,293.1988830566406,297.1499938964844,293.1499938964844,0.028416333720088,-5393.15478515625,304.15582275390625,0.398300439119339,0.0560601241886615,0.2779519557952881,288.0966186523437,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.29449462890625,288.0986328125,1.0,0.4414363205432892,0.6488695740699768,0.6488695740699768,1.0,1.0,-1.8970913887023928,0.7898588180541992,1.1072325706481934,0.3530462980270386,0.0,0.0,1.0,155.49383544921875,159.0,47.59132766723633,-17114.01171875,889.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90936279296875,319.67633056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3916932046413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000397518830141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465120,293.3175354003906,297.1499938964844,293.1499938964844,0.2128229290246963,-4231.82275390625,304.1761169433594,0.6897757053375244,0.2360288202762603,0.2178236693143844,293.3563842773437,297.1499938964844,293.1499938964844,0.1421545147895813,-3243.24560546875,304.1798400878906,0.6201981902122498,0.169478639960289,0.1669001281261444,293.22479248046875,297.1499938964844,293.1499938964844,0.543277382850647,-6808.73193359375,304.1724548339844,0.8757875561714172,0.497217446565628,0.3505437076091766,293.2523193359375,297.1499938964844,293.1499938964844,0.6868558526039124,-11024.119140625,304.17974853515625,0.933931052684784,0.5959709882736206,0.5673125982284546,293.1988830566406,297.1499938964844,293.1499938964844,0.028416333720088,-5393.15478515625,304.15582275390625,0.398300439119339,0.0560601241886615,0.2779519557952881,288.0966186523437,291.1499938964844,259.3685302734375,257.95172119140625,279.1727905273437,293.29449462890625,288.0986328125,1.0,0.4414363205432892,0.6488695740699768,0.6488695740699768,1.0,1.0,-1.8970913887023928,0.7898588180541992,1.1072325706481934,0.3530462980270386,0.0,0.0,1.0,155.49383544921875,159.0,47.59132766723633,-17114.01171875,889.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90936279296875,319.67633056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3916932046413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000397518830141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465180,293.3153991699219,297.1499938964844,293.1499938964844,0.208182156085968,-4159.14306640625,304.1751403808594,0.6830062866210938,0.232213020324707,0.2145149856805801,293.3565673828125,297.1499938964844,293.1499938964844,0.136620745062828,-3142.68798828125,304.1791076660156,0.6116161942481995,0.1642091572284698,0.1620494425296783,293.2249755859375,297.1499938964844,293.1499938964844,0.5393146276473999,-6770.99755859375,304.17156982421875,0.8710947036743164,0.4952865839004516,0.3493032157421112,293.2519836425781,297.1499938964844,293.1499938964844,0.681427001953125,-10958.5595703125,304.17889404296875,0.9280173778533936,0.5934434533119202,0.5650741457939148,293.1973571777344,297.1499938964844,293.1499938964844,0.027524372562766,-5313.38427734375,304.1553649902344,0.3935096561908722,0.0551352947950363,0.2743855714797973,288.1280822753906,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.29364013671875,288.1300048828125,1.0,0.4417462050914764,0.6510823369026184,0.6510823369026184,1.0,1.0,-1.878833293914795,0.7826269268989563,1.0962064266204834,0.3497799932956695,0.0,0.0,1.0,158.36788940429688,162.0,44.61972427368164,-17006.205078125,883.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8919982910156,319.67303466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3888638913631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003946474171243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465240,293.3153991699219,297.1499938964844,293.1499938964844,0.208182156085968,-4159.14306640625,304.1751403808594,0.6830062866210938,0.232213020324707,0.2145149856805801,293.3565673828125,297.1499938964844,293.1499938964844,0.136620745062828,-3142.68798828125,304.1791076660156,0.6116161942481995,0.1642091572284698,0.1620494425296783,293.2249755859375,297.1499938964844,293.1499938964844,0.5393146276473999,-6770.99755859375,304.17156982421875,0.8710947036743164,0.4952865839004516,0.3493032157421112,293.2519836425781,297.1499938964844,293.1499938964844,0.681427001953125,-10958.5595703125,304.17889404296875,0.9280173778533936,0.5934434533119202,0.5650741457939148,293.1973571777344,297.1499938964844,293.1499938964844,0.027524372562766,-5313.38427734375,304.1553649902344,0.3935096561908722,0.0551352947950363,0.2743855714797973,288.1280822753906,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.29364013671875,288.1300048828125,1.0,0.4417462050914764,0.6510823369026184,0.6510823369026184,1.0,1.0,-1.878833293914795,0.7826269268989563,1.0962064266204834,0.3497799932956695,0.0,0.0,1.0,158.36788940429688,162.0,44.61972427368164,-17006.205078125,883.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8919982910156,319.67303466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3888638913631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003946474171243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465300,293.3143310546875,297.1499938964844,293.1499938964844,0.2059156447649002,-4123.49853515625,304.1747131347656,0.6796817779541016,0.2303305119276046,0.2128835320472717,293.35662841796875,297.1499938964844,293.1499938964844,0.1338927298784256,-3092.771484375,304.1788024902344,0.607039749622345,0.1615802645683288,0.159629538655281,293.2250671386719,297.1499938964844,293.1499938964844,0.5373712182044983,-6752.43896484375,304.17120361328125,0.8687980771064758,0.4943217635154724,0.3486835360527038,293.2518005371094,297.1499938964844,293.1499938964844,0.6787682175636292,-10926.376953125,304.178466796875,0.92510724067688,0.5921865105628967,0.5639617443084717,293.19659423828125,297.1499938964844,293.1499938964844,0.0270979851484298,-5274.7919921875,304.1551513671875,0.3909857869148254,0.0546838864684104,0.2726537585258484,288.1432189941406,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.293212890625,288.1451416015625,1.0,0.441921204328537,0.6521787047386169,0.6521787047386169,1.0,1.0,-1.8698089122772217,0.7790428996086121,1.0907659530639648,0.3481563627719879,0.0,0.0,1.0,159.81309509277344,162.0,43.4526596069336,-16952.109375,879.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.88189697265625,319.66998291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3874920606613159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003932551771868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465360,293.313232421875,297.1499938964844,293.1499938964844,0.2036825269460678,-4088.28271484375,304.1742858886719,0.6764014959335327,0.2284648418426513,0.2112669646739959,293.356689453125,297.1499938964844,293.1499938964844,0.1311892718076706,-3043.072998046875,304.178466796875,0.6023643612861633,0.1589554995298385,0.1572132706642151,293.2251281738281,297.1499938964844,293.1499938964844,0.535448431968689,-6734.04248046875,304.1708374023437,0.8665351271629333,0.4933573007583618,0.3480640947818756,293.2516174316406,297.1499938964844,293.1499938964844,0.6761408448219299,-10894.5224609375,304.1780700683594,0.922236979007721,0.5909337997436523,0.5628532767295837,293.19586181640625,297.1499938964844,293.1499938964844,0.026683572679758,-5236.97216796875,304.15496826171875,0.3883379399776459,0.0542392767965793,0.2709534764289856,288.1580810546875,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2927551269531,288.15997314453125,1.0,0.4421079754829407,0.6532700061798096,0.6532700061798096,1.0,1.0,-1.8608497381210327,0.7754793167114258,1.085370421409607,0.3465389907360077,0.0,0.0,1.0,161.2626495361328,165.0,42.47349166870117,-16898.01171875,876.7133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8711853027344,319.6663513183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.386147141456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003918902366422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465420,293.3110046386719,297.1499938964844,293.1499938964844,0.1993106454610824,-4019.05517578125,304.1734619140625,0.6699846982955933,0.2247828096151352,0.2080780267715454,293.356689453125,297.1499938964844,293.1499938964844,0.1258536875247955,-2944.289794921875,304.1778869628906,0.5927361845970154,0.1537189334630966,0.1523923724889755,293.2252502441406,297.1499938964844,293.1499938964844,0.5316534042358398,-6697.63232421875,304.17022705078125,0.8621110916137695,0.4914290904998779,0.3468258082866668,293.251220703125,297.1499938964844,293.1499938964844,0.6709657907485962,-10831.6162109375,304.1773376464844,0.9166429042816162,0.5884397029876709,0.5606473088264465,293.1944274902344,297.1499938964844,293.1499938964844,0.0258880089968442,-5163.43115234375,304.1546630859375,0.3830077052116394,0.0533692762255668,0.267641007900238,288.18719482421875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2918395996094,288.1890563964844,1.0,0.4425132572650909,0.655441403388977,0.655441403388977,1.0,1.0,-1.8431181907653809,0.7684121131896973,1.0747060775756836,0.3433233201503753,0.0,0.0,1.0,164.172119140625,168.0,41.00965118408203,-16790.12109375,870.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8489074707031,319.6581420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3835315108299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003892357344739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465480,293.3110046386719,297.1499938964844,293.1499938964844,0.1993106454610824,-4019.05517578125,304.1734619140625,0.6699846982955933,0.2247828096151352,0.2080780267715454,293.356689453125,297.1499938964844,293.1499938964844,0.1258536875247955,-2944.289794921875,304.1778869628906,0.5927361845970154,0.1537189334630966,0.1523923724889755,293.2252502441406,297.1499938964844,293.1499938964844,0.5316534042358398,-6697.63232421875,304.17022705078125,0.8621110916137695,0.4914290904998779,0.3468258082866668,293.251220703125,297.1499938964844,293.1499938964844,0.6709657907485962,-10831.6162109375,304.1773376464844,0.9166429042816162,0.5884397029876709,0.5606473088264465,293.1944274902344,297.1499938964844,293.1499938964844,0.0258880089968442,-5163.43115234375,304.1546630859375,0.3830077052116394,0.0533692762255668,0.267641007900238,288.18719482421875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2918395996094,288.1890563964844,1.0,0.4425132572650909,0.655441403388977,0.655441403388977,1.0,1.0,-1.8431181907653809,0.7684121131896973,1.0747060775756836,0.3433233201503753,0.0,0.0,1.0,164.172119140625,168.0,41.00965118408203,-16790.12109375,870.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8489074707031,319.6581420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3835315108299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003892357344739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465540,293.3087158203125,297.1499938964844,293.1499938964844,0.1950580924749374,-3951.347412109375,304.1727294921875,0.6637754440307617,0.2211670875549316,0.204948142170906,293.3565979003906,297.1499938964844,293.1499938964844,0.12061108648777,-2846.288330078125,304.1773376464844,0.5827733278274536,0.1485017538070678,0.1475886553525924,293.225341796875,297.1499938964844,293.1499938964844,0.5279108285903931,-6661.5947265625,304.16973876953125,0.8578213453292847,0.4895015656948089,0.3455879986286163,293.2508239746094,297.1499938964844,293.1499938964844,0.6658785939216614,-10769.556640625,304.1767272949219,0.9112889170646667,0.5859596133232117,0.558454692363739,293.19305419921875,297.1499938964844,293.1499938964844,0.025133978575468,-5092.47021484375,304.15435791015625,0.3777829706668854,0.0525238774716854,0.2644405961036682,288.2157287597656,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2908630371094,288.21759033203125,1.0,0.4429568946361542,0.6576035618782043,0.6576035618782043,1.0,1.0,-1.8256295919418333,0.7614262104034424,1.0642033815383911,0.3401350378990173,0.0,0.0,1.0,167.09271240234375,171.0,40.10884475708008,-16683.046875,864.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8265075683594,319.64971923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810064196586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003866730839945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465600,293.3087158203125,297.1499938964844,293.1499938964844,0.1950580924749374,-3951.347412109375,304.1727294921875,0.6637754440307617,0.2211670875549316,0.204948142170906,293.3565979003906,297.1499938964844,293.1499938964844,0.12061108648777,-2846.288330078125,304.1773376464844,0.5827733278274536,0.1485017538070678,0.1475886553525924,293.225341796875,297.1499938964844,293.1499938964844,0.5279108285903931,-6661.5947265625,304.16973876953125,0.8578213453292847,0.4895015656948089,0.3455879986286163,293.2508239746094,297.1499938964844,293.1499938964844,0.6658785939216614,-10769.556640625,304.1767272949219,0.9112889170646667,0.5859596133232117,0.558454692363739,293.19305419921875,297.1499938964844,293.1499938964844,0.025133978575468,-5092.47021484375,304.15435791015625,0.3777829706668854,0.0525238774716854,0.2644405961036682,288.2157287597656,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2908630371094,288.21759033203125,1.0,0.4429568946361542,0.6576035618782043,0.6576035618782043,1.0,1.0,-1.8256295919418333,0.7614262104034424,1.0642033815383911,0.3401350378990173,0.0,0.0,1.0,167.09271240234375,171.0,40.10884475708008,-16683.046875,864.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8265075683594,319.64971923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810064196586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003866730839945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465660,293.306396484375,297.1499938964844,293.1499938964844,0.1909187287092209,-3885.081787109375,304.17205810546875,0.6577882766723633,0.217618316411972,0.2018778175115585,293.3563842773437,297.1499938964844,293.1499938964844,0.1154604032635688,-2749.052001953125,304.17681884765625,0.572532594203949,0.1433067470788955,0.1428046226501464,293.2254333496094,297.1499938964844,293.1499938964844,0.5242058038711548,-6625.794921875,304.1693420410156,0.8536627888679504,0.4875744581222534,0.3443503975868225,293.2503967285156,297.1499938964844,293.1499938964844,0.6608600616455078,-10708.1171875,304.1761779785156,0.9062308669090272,0.5834924578666687,0.5562742352485657,293.19171142578125,297.1499938964844,293.1499938964844,0.0244184471666812,-5023.8662109375,304.15411376953125,0.3726734220981598,0.051701933145523,0.2613465785980224,288.2440185546875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.28985595703125,288.2458801269531,1.0,0.4434349536895752,0.6597628593444824,0.6597628593444824,1.0,1.0,-1.8083789348602293,0.754523515701294,1.0538554191589355,0.3369764387607574,0.0,0.0,1.0,170.0218048095703,174.0,39.65262985229492,-16577.171875,859.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8050231933594,319.6420288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3785603940486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003841906727757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465720,293.306396484375,297.1499938964844,293.1499938964844,0.1909187287092209,-3885.081787109375,304.17205810546875,0.6577882766723633,0.217618316411972,0.2018778175115585,293.3563842773437,297.1499938964844,293.1499938964844,0.1154604032635688,-2749.052001953125,304.17681884765625,0.572532594203949,0.1433067470788955,0.1428046226501464,293.2254333496094,297.1499938964844,293.1499938964844,0.5242058038711548,-6625.794921875,304.1693420410156,0.8536627888679504,0.4875744581222534,0.3443503975868225,293.2503967285156,297.1499938964844,293.1499938964844,0.6608600616455078,-10708.1171875,304.1761779785156,0.9062308669090272,0.5834924578666687,0.5562742352485657,293.19171142578125,297.1499938964844,293.1499938964844,0.0244184471666812,-5023.8662109375,304.15411376953125,0.3726734220981598,0.051701933145523,0.2613465785980224,288.2440185546875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.28985595703125,288.2458801269531,1.0,0.4434349536895752,0.6597628593444824,0.6597628593444824,1.0,1.0,-1.8083789348602293,0.754523515701294,1.0538554191589355,0.3369764387607574,0.0,0.0,1.0,170.0218048095703,174.0,39.65262985229492,-16577.171875,859.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8050231933594,319.6420288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3785603940486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003841906727757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465780,293.3040466308594,297.1499938964844,293.1499938964844,0.1868877857923507,-3820.201416015625,304.17144775390625,0.6520313024520874,0.2141370773315429,0.198867529630661,293.3561096191406,297.1499938964844,293.1499938964844,0.110401876270771,-2652.58837890625,304.1763000488281,0.5620893239974976,0.138137012720108,0.1380430608987808,293.2255249023437,297.1499938964844,293.1499938964844,0.5205265879631042,-6590.12744140625,304.1690368652344,0.8496306538581848,0.4856474697589874,0.3431127667427063,293.2499389648437,297.1499938964844,293.1499938964844,0.6558949947357178,-10647.1220703125,304.1757507324219,0.9015156030654908,0.5810372829437256,0.5541048645973206,293.1904602050781,297.1499938964844,293.1499938964844,0.0237387996166944,-4957.43505859375,304.15386962890625,0.367687314748764,0.0509024076163768,0.2583537995815277,288.27227783203125,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.288818359375,288.274169921875,1.0,0.443944364786148,0.6619254350662231,0.6619254350662231,1.0,1.0,-1.7913624048233032,0.7477062940597534,1.0436561107635498,0.3338497579097748,0.0,0.0,1.0,172.95755004882812,162.0,39.53363037109375,-16472.755859375,853.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7850952148437,319.6357116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3761816918849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003817765973508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465840,293.3040466308594,297.1499938964844,293.1499938964844,0.1868877857923507,-3820.201416015625,304.17144775390625,0.6520313024520874,0.2141370773315429,0.198867529630661,293.3561096191406,297.1499938964844,293.1499938964844,0.110401876270771,-2652.58837890625,304.1763000488281,0.5620893239974976,0.138137012720108,0.1380430608987808,293.2255249023437,297.1499938964844,293.1499938964844,0.5205265879631042,-6590.12744140625,304.1690368652344,0.8496306538581848,0.4856474697589874,0.3431127667427063,293.2499389648437,297.1499938964844,293.1499938964844,0.6558949947357178,-10647.1220703125,304.1757507324219,0.9015156030654908,0.5810372829437256,0.5541048645973206,293.1904602050781,297.1499938964844,293.1499938964844,0.0237387996166944,-4957.43505859375,304.15386962890625,0.367687314748764,0.0509024076163768,0.2583537995815277,288.27227783203125,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.288818359375,288.274169921875,1.0,0.443944364786148,0.6619254350662231,0.6619254350662231,1.0,1.0,-1.7913624048233032,0.7477062940597534,1.0436561107635498,0.3338497579097748,0.0,0.0,1.0,172.95755004882812,162.0,39.53363037109375,-16472.755859375,853.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7850952148437,319.6357116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3761816918849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003817765973508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465900,293.3027648925781,297.1499938964844,293.1499938964844,0.1848211735486984,-3786.75927734375,304.1712951660156,0.6506529450416565,0.2124333679676056,0.1973087787628173,293.3558654785156,297.1499938964844,293.1499938964844,0.1078268513083458,-2603.073974609375,304.1762084960937,0.55828857421875,0.1355719864368438,0.1355910450220108,293.2254943847656,297.1499938964844,293.1499938964844,0.518580973148346,-6571.11669921875,304.1690979003906,0.849504828453064,0.4846934974193573,0.3424345254898071,293.24969482421875,297.1499938964844,293.1499938964844,0.6533100008964539,-10615.1005859375,304.1757507324219,0.9013358950614928,0.5798221230506897,0.5529432892799377,293.1897888183594,297.1499938964844,293.1499938964844,0.0233357958495616,-4917.60107421875,304.1539001464844,0.3664442002773285,0.0505202636122703,0.2565116286277771,288.2867736816406,291.1499938964844,259.4654846191406,258.06280517578125,279.1719665527344,293.2882385253906,288.2887878417969,1.0,0.4422053098678589,0.6630496382713318,0.6630496382713318,1.0,1.0,-1.782126784324646,0.7439706921577454,1.038156032562256,0.3321276903152466,0.0,0.0,1.0,172.2928009033203,162.0,40.40009307861328,-16416.494140625,844.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77618408203125,319.6341552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3750095665454864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003805870364885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
465960,293.3013610839844,297.1499938964844,293.1499938964844,0.1827338337898254,-3752.867431640625,304.1712341308594,0.6501707434654236,0.2107730954885482,0.1957361400127411,293.3554992675781,297.1499938964844,293.1499938964844,0.1052345409989357,-2552.9423828125,304.1761474609375,0.5553576350212097,0.1330354362726211,0.1331109255552292,293.22540283203125,297.1499938964844,293.1499938964844,0.5165542364120483,-6551.2373046875,304.1693115234375,0.8505207300186157,0.4837585985660553,0.3417298495769501,293.2493591308594,297.1499938964844,293.1499938964844,0.650636613368988,-10581.8349609375,304.1759338378906,0.9024524688720704,0.5786257982254028,0.5517463088035583,293.18902587890625,297.1499938964844,293.1499938964844,0.0229080840945243,-4874.8193359375,304.1539611816406,0.3660062253475189,0.0501646026968956,0.2545292973518371,288.30230712890625,291.1499938964844,259.4725952148437,258.0711669921875,279.17236328125,293.2875671386719,288.304443359375,1.0,0.4396570920944214,0.6641957759857178,0.6641957759857178,1.0,1.0,-1.7725971937179563,0.7401078939437866,1.03248929977417,0.3303264379501343,0.0,0.0,1.0,170.345947265625,150.0,42.10144805908203,-16359.021484375,830.1975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7688903808594,319.6343688964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738376498222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003793976793531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466020,293.2982482910156,297.1499938964844,293.1499938964844,0.1785900443792343,-3685.30224609375,304.1710510253906,0.6511619687080383,0.2075724899768829,0.192604586482048,293.3544311523437,297.1499938964844,293.1499938964844,0.1000789254903793,-2452.404541015625,304.176025390625,0.5513500571250916,0.1280486583709716,0.1281295120716095,293.2249450683594,297.1499938964844,293.1499938964844,0.5124038457870483,-6510.4423828125,304.1697998046875,0.8550724387168884,0.4819394946098327,0.3402813673019409,293.2484741210937,297.1499938964844,293.1499938964844,0.6451868414878845,-10513.8525390625,304.1763610839844,0.9076492786407472,0.5762845277786255,0.5492994785308838,293.1874084472656,297.1499938964844,293.1499938964844,0.0222667921334505,-4810.39208984375,304.1454467773437,0.3682313561439514,0.050000000745058,0.2518404722213745,288.33447265625,291.1499938964844,259.48699951171875,258.08795166015625,279.1723937988281,293.2859191894531,288.3365783691406,1.0,0.4327532649040222,0.6664496064186096,0.6664496064186096,1.0,1.0,-1.7549482583999634,0.7330015897750854,1.021946668624878,0.3270128667354584,0.0,0.0,1.0,163.8886260986328,138.0,43.683067321777344,-16253.5029296875,796.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7582397460937,319.6374816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3714911341667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000377016258426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466080,293.2982482910156,297.1499938964844,293.1499938964844,0.1785900443792343,-3685.30224609375,304.1710510253906,0.6511619687080383,0.2075724899768829,0.192604586482048,293.3544311523437,297.1499938964844,293.1499938964844,0.1000789254903793,-2452.404541015625,304.176025390625,0.5513500571250916,0.1280486583709716,0.1281295120716095,293.2249450683594,297.1499938964844,293.1499938964844,0.5124038457870483,-6510.4423828125,304.1697998046875,0.8550724387168884,0.4819394946098327,0.3402813673019409,293.2484741210937,297.1499938964844,293.1499938964844,0.6451868414878845,-10513.8525390625,304.1763610839844,0.9076492786407472,0.5762845277786255,0.5492994785308838,293.1874084472656,297.1499938964844,293.1499938964844,0.0222667921334505,-4810.39208984375,304.1454467773437,0.3682313561439514,0.050000000745058,0.2518404722213745,288.33447265625,291.1499938964844,259.48699951171875,258.08795166015625,279.1723937988281,293.2859191894531,288.3365783691406,1.0,0.4327532649040222,0.6664496064186096,0.6664496064186096,1.0,1.0,-1.7549482583999634,0.7330015897750854,1.021946668624878,0.3270128667354584,0.0,0.0,1.0,163.8886260986328,138.0,43.683067321777344,-16253.5029296875,796.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7582397460937,319.6374816894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3714911341667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000377016258426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466140,293.2948303222656,297.1499938964844,293.1499938964844,0.1745605915784835,-3619.294677734375,304.1707458496094,0.6540904641151428,0.2045085430145263,0.1895202249288559,293.3529357910156,297.1499938964844,293.1499938964844,0.095023788511753,-2352.85302734375,304.17578125,0.5490710139274597,0.1231684535741806,0.1231653243303299,293.2242126464844,297.1499938964844,293.1499938964844,0.508301317691803,-6470.13623046875,304.1700134277344,0.8621893525123596,0.4801889359951019,0.3388164341449737,293.2474060058594,297.1499938964844,293.1499938964844,0.6398046612739563,-10446.7275390625,304.1765441894531,0.9161816835403442,0.5740107297897339,0.546829879283905,293.1862487792969,297.1499938964844,293.1499938964844,0.021668117493391,-4772.6748046875,304.13348388671875,0.373406320810318,0.050000000745058,0.2502976059913635,288.3646850585937,291.1499938964844,259.501708984375,258.10498046875,279.1721496582031,293.2840576171875,288.36676025390625,1.0,0.42425137758255,0.6686517000198364,0.6686517000198364,1.0,1.0,-1.7387081384658811,0.726489782333374,1.0122182369232178,0.3240130543708801,0.0,0.0,1.0,155.2997589111328,126.0,42.60568237304688,-16155.8681640625,758.0175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74810791015625,319.6400756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3691800236701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003746707807295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466200,293.2948303222656,297.1499938964844,293.1499938964844,0.1745605915784835,-3619.294677734375,304.1707458496094,0.6540904641151428,0.2045085430145263,0.1895202249288559,293.3529357910156,297.1499938964844,293.1499938964844,0.095023788511753,-2352.85302734375,304.17578125,0.5490710139274597,0.1231684535741806,0.1231653243303299,293.2242126464844,297.1499938964844,293.1499938964844,0.508301317691803,-6470.13623046875,304.1700134277344,0.8621893525123596,0.4801889359951019,0.3388164341449737,293.2474060058594,297.1499938964844,293.1499938964844,0.6398046612739563,-10446.7275390625,304.1765441894531,0.9161816835403442,0.5740107297897339,0.546829879283905,293.1862487792969,297.1499938964844,293.1499938964844,0.021668117493391,-4772.6748046875,304.13348388671875,0.373406320810318,0.050000000745058,0.2502976059913635,288.3646850585937,291.1499938964844,259.501708984375,258.10498046875,279.1721496582031,293.2840576171875,288.36676025390625,1.0,0.42425137758255,0.6686517000198364,0.6686517000198364,1.0,1.0,-1.7387081384658811,0.726489782333374,1.0122182369232178,0.3240130543708801,0.0,0.0,1.0,155.2997589111328,126.0,42.60568237304688,-16155.8681640625,758.0175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74810791015625,319.6400756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3691800236701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003746707807295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
