time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466260,293.2912902832031,297.1499938964844,293.1499938964844,0.1706341505050659,-3554.6337890625,304.1703796386719,0.6584952473640442,0.2015543282032013,0.186496689915657,293.3511962890625,297.1499938964844,293.1499938964844,0.0900545939803123,-2254.486328125,304.17547607421875,0.5479603409767151,0.1183788552880287,0.1182453334331512,293.2232971191406,297.1499938964844,293.1499938964844,0.5042209625244141,-6430.005859375,304.1701354980469,0.8713271021842957,0.4784931540489197,0.3373598456382751,293.2461853027344,297.1499938964844,293.1499938964844,0.6344480514526367,-10379.828125,304.1766357421875,0.927386462688446,0.571790337562561,0.5443698167800903,293.18536376953125,297.1499938964844,293.1499938964844,0.0211762953549623,-4721.7685546875,304.12091064453125,0.3797979354858398,0.050000000745058,0.2485422939062118,288.3949890136719,291.1499938964844,259.5168151855469,258.122314453125,279.1722412109375,293.2820739746094,288.3971252441406,1.0,0.4146720468997955,0.6708786487579346,0.6708786487579346,1.0,1.0,-1.7223602533340454,0.7199186086654663,1.002441644668579,0.3209685981273651,0.0,0.0,1.0,145.57701110839844,114.0,42.49105453491211,-16057.25,716.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73858642578125,319.6434326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669021427631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723590343724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466320,293.2912902832031,297.1499938964844,293.1499938964844,0.1706341505050659,-3554.6337890625,304.1703796386719,0.6584952473640442,0.2015543282032013,0.186496689915657,293.3511962890625,297.1499938964844,293.1499938964844,0.0900545939803123,-2254.486328125,304.17547607421875,0.5479603409767151,0.1183788552880287,0.1182453334331512,293.2232971191406,297.1499938964844,293.1499938964844,0.5042209625244141,-6430.005859375,304.1701354980469,0.8713271021842957,0.4784931540489197,0.3373598456382751,293.2461853027344,297.1499938964844,293.1499938964844,0.6344480514526367,-10379.828125,304.1766357421875,0.927386462688446,0.571790337562561,0.5443698167800903,293.18536376953125,297.1499938964844,293.1499938964844,0.0211762953549623,-4721.7685546875,304.12091064453125,0.3797979354858398,0.050000000745058,0.2485422939062118,288.3949890136719,291.1499938964844,259.5168151855469,258.122314453125,279.1722412109375,293.2820739746094,288.3971252441406,1.0,0.4146720468997955,0.6708786487579346,0.6708786487579346,1.0,1.0,-1.7223602533340454,0.7199186086654663,1.002441644668579,0.3209685981273651,0.0,0.0,1.0,145.57701110839844,114.0,42.49105453491211,-16057.25,716.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73858642578125,319.6434326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669021427631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723590343724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466380,293.2877197265625,297.1499938964844,293.1499938964844,0.1668135225772857,-3491.37548828125,304.1699523925781,0.6643170118331909,0.1987021714448928,0.1835401356220245,293.3492736816406,297.1499938964844,293.1499938964844,0.0851508527994155,-2157.43798828125,304.1751403808594,0.5478570461273193,0.1136725321412086,0.1133782118558883,293.2223205566406,297.1499938964844,293.1499938964844,0.5001581907272339,-6389.98583984375,304.1701965332031,0.8824066519737244,0.4768364727497101,0.3359130918979645,293.2449035644531,297.1499938964844,293.1499938964844,0.6291134357452393,-10313.0859375,304.1766357421875,0.940787672996521,0.5696108341217041,0.5419237613677979,293.1845397949219,297.1499938964844,293.1499938964844,0.02086335234344,-4673.07958984375,304.1083068847656,0.3873102962970733,0.050000000745058,0.2466604262590408,288.4256896972656,291.1499938964844,259.53253173828125,258.1400451660156,279.1725158691406,293.2799987792969,288.4278564453125,1.0,0.4043191075325012,0.6731424927711487,0.6731424927711487,1.0,1.0,-1.7060332298278809,0.7133517265319824,0.9926814436912536,0.3179155588150024,0.0,0.0,1.0,135.18284606933594,102.0,42.85113143920898,-15958.6630859375,674.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7303161621094,319.6480407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3646474778652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003700708330143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466440,293.2877197265625,297.1499938964844,293.1499938964844,0.1668135225772857,-3491.37548828125,304.1699523925781,0.6643170118331909,0.1987021714448928,0.1835401356220245,293.3492736816406,297.1499938964844,293.1499938964844,0.0851508527994155,-2157.43798828125,304.1751403808594,0.5478570461273193,0.1136725321412086,0.1133782118558883,293.2223205566406,297.1499938964844,293.1499938964844,0.5001581907272339,-6389.98583984375,304.1701965332031,0.8824066519737244,0.4768364727497101,0.3359130918979645,293.2449035644531,297.1499938964844,293.1499938964844,0.6291134357452393,-10313.0859375,304.1766357421875,0.940787672996521,0.5696108341217041,0.5419237613677979,293.1845397949219,297.1499938964844,293.1499938964844,0.02086335234344,-4673.07958984375,304.1083068847656,0.3873102962970733,0.050000000745058,0.2466604262590408,288.4256896972656,291.1499938964844,259.53253173828125,258.1400451660156,279.1725158691406,293.2799987792969,288.4278564453125,1.0,0.4043191075325012,0.6731424927711487,0.6731424927711487,1.0,1.0,-1.7060332298278809,0.7133517265319824,0.9926814436912536,0.3179155588150024,0.0,0.0,1.0,135.18284606933594,102.0,42.85113143920898,-15958.6630859375,674.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7303161621094,319.6480407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3646474778652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003700708330143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466500,293.2859191894531,297.1499938964844,293.1499938964844,0.1649458855390548,-3460.327392578125,304.1697082519531,0.6677838563919067,0.1973143070936203,0.1820900738239288,293.3482360839844,297.1499938964844,293.1499938964844,0.0827196612954139,-2109.4775390625,304.17498779296875,0.5481781959533691,0.1113515272736549,0.1109681203961372,293.2218017578125,297.1499938964844,293.1499938964844,0.4981337487697601,-6370.01708984375,304.1701965332031,0.8886904716491699,0.4760196208953857,0.3351935446262359,293.2442626953125,297.1499938964844,293.1499938964844,0.6264560222625732,-10279.7900390625,304.1766357421875,0.9481384754180908,0.568534255027771,0.5407072305679321,293.1841735839844,297.1499938964844,293.1499938964844,0.0206931717693805,-4648.384765625,304.10223388671875,0.3914043009281158,0.050000000745058,0.2456890195608139,288.4411926269531,291.1499938964844,259.5406188964844,258.14910888671875,279.1726989746094,293.2789611816406,288.443359375,1.0,0.3989104628562927,0.6742908358573914,0.6742908358573914,1.0,1.0,-1.6979074478149414,0.7100846767425537,0.9878227710723876,0.3163940608501434,0.0,0.0,1.0,129.82537841796875,102.0,43.10130310058594,-15909.58984375,653.0565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72674560546875,319.6508483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3635265827178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003689332515932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466560,293.2840881347656,297.1499938964844,293.1499938964844,0.1631081253290176,-3429.69384765625,304.1694641113281,0.6716468334197998,0.1959522366523742,0.1806601881980896,293.34716796875,297.1499938964844,293.1499938964844,0.0803011208772659,-2061.94140625,304.17486572265625,0.5487604141235352,0.109053686261177,0.1085762679576873,293.2213134765625,297.1499938964844,293.1499938964844,0.4961144626140594,-6350.08056640625,304.1701965332031,0.8954882025718689,0.4752092957496643,0.3344765603542328,293.2436218261719,297.1499938964844,293.1499938964844,0.6238062977790833,-10246.55859375,304.1766052246094,0.9558171033859252,0.5674656629562378,0.5394954085350037,293.18377685546875,297.1499938964844,293.1499938964844,0.0204740222543478,-4623.6201171875,304.09637451171875,0.3954343497753143,0.050000000745058,0.2447038143873214,288.456787109375,291.1499938964844,259.5489196777344,258.1583251953125,279.1728820800781,293.2778625488281,288.458984375,1.0,0.3933689296245575,0.6754513382911682,0.6754513382911682,1.0,1.0,-1.6898201704025269,0.7068349719047546,0.9829851388931274,0.3148795664310455,0.0,0.0,1.0,124.39603424072266,90.0,43.35778427124024,-15860.7431640625,631.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7235107421875,319.65399169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3624090552330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000367799133528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466620,293.2803955078125,297.1499938964844,293.1499938964844,0.1595219671726226,-3369.677734375,304.1689758300781,0.6806488037109375,0.1933009624481201,0.1778607964515686,293.3448486328125,297.1499938964844,293.1499938964844,0.0754983201622963,-1968.2503662109373,304.174560546875,0.5507655143737793,0.1045293509960174,0.1038525477051734,293.2203063964844,297.1499938964844,293.1499938964844,0.4920941293239593,-6310.330078125,304.170166015625,0.9110504388809204,0.4736042618751526,0.3330503404140472,293.24237060546875,297.1499938964844,293.1499938964844,0.6185343265533447,-10180.33984375,304.176513671875,0.971790611743927,0.5653490424156189,0.5370864868164062,293.1829528808594,297.1499938964844,293.1499938964844,0.0200000237673521,-4573.14501953125,304.0850830078125,0.4036013484001159,0.050000000745058,0.2427087873220443,288.4881896972656,291.1499938964844,259.5661315917969,258.1771850585937,279.1733703613281,293.27569580078125,288.490478515625,1.0,0.3819426298141479,0.6778108477592468,0.6778108477592468,1.0,1.0,-1.6737877130508425,0.7004004120826721,0.9733873009681702,0.3118779361248016,0.0,0.0,1.0,113.41169738769533,78.0,43.82830047607422,-15763.8173828125,589.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71795654296875,319.6610717773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3601821660995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003655391337815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466680,293.2803955078125,297.1499938964844,293.1499938964844,0.1595219671726226,-3369.677734375,304.1689758300781,0.6806488037109375,0.1933009624481201,0.1778607964515686,293.3448486328125,297.1499938964844,293.1499938964844,0.0754983201622963,-1968.2503662109373,304.174560546875,0.5507655143737793,0.1045293509960174,0.1038525477051734,293.2203063964844,297.1499938964844,293.1499938964844,0.4920941293239593,-6310.330078125,304.170166015625,0.9110504388809204,0.4736042618751526,0.3330503404140472,293.24237060546875,297.1499938964844,293.1499938964844,0.6185343265533447,-10180.33984375,304.176513671875,0.971790611743927,0.5653490424156189,0.5370864868164062,293.1829528808594,297.1499938964844,293.1499938964844,0.0200000237673521,-4573.14501953125,304.0850830078125,0.4036013484001159,0.050000000745058,0.2427087873220443,288.4881896972656,291.1499938964844,259.5661315917969,258.1771850585937,279.1733703613281,293.27569580078125,288.490478515625,1.0,0.3819426298141479,0.6778108477592468,0.6778108477592468,1.0,1.0,-1.6737877130508425,0.7004004120826721,0.9733873009681702,0.3118779361248016,0.0,0.0,1.0,113.41169738769533,78.0,43.82830047607422,-15763.8173828125,589.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71795654296875,319.6610717773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3601821660995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003655391337815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466740,293.2767028808594,297.1499938964844,293.1499938964844,0.1560611426830291,-3311.451904296875,304.1684265136719,0.6916383504867554,0.1907512992620468,0.1751476973295211,293.34228515625,297.1499938964844,293.1499938964844,0.0707436949014663,-1876.697998046875,304.17431640625,0.5541526079177856,0.1001149415969848,0.0992239713668823,293.2193603515625,297.1499938964844,293.1499938964844,0.4881008565425873,-6270.76806640625,304.17010498046875,0.9309425950050354,0.4720180332660675,0.3316341340541839,293.2411499023437,297.1499938964844,293.1499938964844,0.6133037805557251,-10114.505859375,304.1763916015625,0.988047182559967,0.563258707523346,0.534697949886322,293.1820983886719,297.1499938964844,293.1499938964844,0.0195483230054378,-4522.79638671875,304.0742492675781,0.4128428101539612,0.050000000745058,0.2406906485557556,288.5198669433594,291.1499938964844,259.5843505859375,258.19677734375,279.17388916015625,293.2734069824219,288.5221862792969,1.0,0.3700741529464721,0.6802268624305725,0.6802268624305725,1.0,1.0,-1.6579816341400146,0.6940704584121704,0.9639111757278442,0.3089233636856079,0.0,0.0,1.0,102.31227111816406,66.0,44.17403411865234,-15668.0849609375,547.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71337890625,319.66900634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579655885696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632895532064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466800,293.2767028808594,297.1499938964844,293.1499938964844,0.1560611426830291,-3311.451904296875,304.1684265136719,0.6916383504867554,0.1907512992620468,0.1751476973295211,293.34228515625,297.1499938964844,293.1499938964844,0.0707436949014663,-1876.697998046875,304.17431640625,0.5541526079177856,0.1001149415969848,0.0992239713668823,293.2193603515625,297.1499938964844,293.1499938964844,0.4881008565425873,-6270.76806640625,304.17010498046875,0.9309425950050354,0.4720180332660675,0.3316341340541839,293.2411499023437,297.1499938964844,293.1499938964844,0.6133037805557251,-10114.505859375,304.1763916015625,0.988047182559967,0.563258707523346,0.534697949886322,293.1820983886719,297.1499938964844,293.1499938964844,0.0195483230054378,-4522.79638671875,304.0742492675781,0.4128428101539612,0.050000000745058,0.2406906485557556,288.5198669433594,291.1499938964844,259.5843505859375,258.19677734375,279.17388916015625,293.2734069824219,288.5221862792969,1.0,0.3700741529464721,0.6802268624305725,0.6802268624305725,1.0,1.0,-1.6579816341400146,0.6940704584121704,0.9639111757278442,0.3089233636856079,0.0,0.0,1.0,102.31227111816406,66.0,44.17403411865234,-15668.0849609375,547.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.71337890625,319.66900634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579655885696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632895532064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466860,293.2728881835937,297.1499938964844,293.1499938964844,0.1527416259050369,-3255.28759765625,304.1678161621094,0.7037081718444824,0.1883164346218109,0.1725555211305618,293.3392639160156,297.1499938964844,293.1499938964844,0.0660712420940399,-1788.1392822265625,304.1739807128906,0.558190107345581,0.0958510786294937,0.0947477892041206,293.2183532714844,297.1499938964844,293.1499938964844,0.484119176864624,-6231.212890625,304.1700439453125,0.9521932601928712,0.470464676618576,0.3302546739578247,293.2381896972656,297.1499938964844,293.1499938964844,0.6005772352218628,-9941.9599609375,304.19049072265625,0.9990000128746032,0.5615319609642029,0.5261809825897217,293.1811218261719,297.1499938964844,293.1499938964844,0.0191300231963396,-4474.92138671875,304.0642395019531,0.4235725402832031,0.050000000745058,0.2388100624084472,288.5531616210937,291.1499938964844,259.6036682128906,258.2171630859375,279.177734375,293.270751953125,288.55633544921875,1.0,0.3575832545757293,0.6830794215202332,0.6830794215202332,1.0,1.0,-1.635432481765747,0.6847407221794128,0.9506917595863342,0.3045655786991119,0.0,0.0,1.0,91.81951904296876,69.0,49.95486068725586,-15531.1826171875,503.8356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7117004394531,319.6849975585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3557361662387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000361026963219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466920,293.2728881835937,297.1499938964844,293.1499938964844,0.1527416259050369,-3255.28759765625,304.1678161621094,0.7037081718444824,0.1883164346218109,0.1725555211305618,293.3392639160156,297.1499938964844,293.1499938964844,0.0660712420940399,-1788.1392822265625,304.1739807128906,0.558190107345581,0.0958510786294937,0.0947477892041206,293.2183532714844,297.1499938964844,293.1499938964844,0.484119176864624,-6231.212890625,304.1700439453125,0.9521932601928712,0.470464676618576,0.3302546739578247,293.2381896972656,297.1499938964844,293.1499938964844,0.6005772352218628,-9941.9599609375,304.19049072265625,0.9990000128746032,0.5615319609642029,0.5261809825897217,293.1811218261719,297.1499938964844,293.1499938964844,0.0191300231963396,-4474.92138671875,304.0642395019531,0.4235725402832031,0.050000000745058,0.2388100624084472,288.5531616210937,291.1499938964844,259.6036682128906,258.2171630859375,279.177734375,293.270751953125,288.55633544921875,1.0,0.3575832545757293,0.6830794215202332,0.6830794215202332,1.0,1.0,-1.635432481765747,0.6847407221794128,0.9506917595863342,0.3045655786991119,0.0,0.0,1.0,91.81951904296876,69.0,49.95486068725586,-15531.1826171875,503.8356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7117004394531,319.6849975585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3557361662387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000361026963219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
466980,293.2693786621094,297.1499938964844,293.1499938964844,0.1494617313146591,-3199.098388671875,304.1673278808594,0.7086811661720276,0.1859121322631836,0.1702299565076828,293.3359680175781,297.1499938964844,293.1499938964844,0.0615681000053882,-1704.010009765625,304.1734924316406,0.5557066202163696,0.0917277857661247,0.0906377732753753,293.2177124023437,297.1499938964844,293.1499938964844,0.4795167148113251,-6184.8359375,304.1710510253906,0.9623349905014038,0.4688625931739807,0.3290276825428009,293.2153015136719,297.1499938964844,293.1499938964844,0.5747652053833008,-9593.66015625,304.21905517578125,0.9990000128746032,0.5639055371284485,0.508796751499176,293.1801452636719,297.1499938964844,293.1499938964844,0.018834464251995,-4438.1875,304.0547180175781,0.4298331141471863,0.050000000745058,0.2379109263420105,288.6119384765625,291.1499938964844,259.6242370605469,258.2384338378906,279.1815490722656,293.2639465332031,288.6164855957031,1.0,0.3492297232151031,0.6864820122718811,0.6864820122718811,1.0,1.0,-1.6042108535766602,0.6717246770858765,0.9324861764907836,0.2979569733142853,0.0,0.0,1.0,86.390380859375,72.0,74.92205810546875,-15352.5498046875,470.1916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.741943359375,319.7387084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3531354069709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583875368349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467040,293.2693786621094,297.1499938964844,293.1499938964844,0.1494617313146591,-3199.098388671875,304.1673278808594,0.7086811661720276,0.1859121322631836,0.1702299565076828,293.3359680175781,297.1499938964844,293.1499938964844,0.0615681000053882,-1704.010009765625,304.1734924316406,0.5557066202163696,0.0917277857661247,0.0906377732753753,293.2177124023437,297.1499938964844,293.1499938964844,0.4795167148113251,-6184.8359375,304.1710510253906,0.9623349905014038,0.4688625931739807,0.3290276825428009,293.2153015136719,297.1499938964844,293.1499938964844,0.5747652053833008,-9593.66015625,304.21905517578125,0.9990000128746032,0.5639055371284485,0.508796751499176,293.1801452636719,297.1499938964844,293.1499938964844,0.018834464251995,-4438.1875,304.0547180175781,0.4298331141471863,0.050000000745058,0.2379109263420105,288.6119384765625,291.1499938964844,259.6242370605469,258.2384338378906,279.1815490722656,293.2639465332031,288.6164855957031,1.0,0.3492297232151031,0.6864820122718811,0.6864820122718811,1.0,1.0,-1.6042108535766602,0.6717246770858765,0.9324861764907836,0.2979569733142853,0.0,0.0,1.0,86.390380859375,72.0,74.92205810546875,-15352.5498046875,470.1916809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.741943359375,319.7387084960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3531354069709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583875368349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467100,293.2678527832031,297.1499938964844,293.1499938964844,0.1478557735681533,-3171.4765625,304.1671142578125,0.7098396420478821,0.1847006529569625,0.1690853089094162,293.3343811035156,297.1499938964844,293.1499938964844,0.0593503825366497,-1663.196044921875,304.1732482910156,0.5532061457633972,0.0896823033690452,0.0886372551321983,293.2176208496094,297.1499938964844,293.1499938964844,0.4772043228149414,-6161.54296875,304.1714172363281,0.9654744863510132,0.4680221378803253,0.3284071087837219,293.20074462890625,297.1499938964844,293.1499938964844,0.5652933120727539,-9469.0009765625,304.2236633300781,0.9990000128746032,0.5659409165382385,0.5029988288879395,293.1798095703125,297.1499938964844,293.1499938964844,0.0187128633260726,-4422.703125,304.049560546875,0.4320721328258514,0.050000000745058,0.2376178503036499,288.6416931152344,291.1499938964844,259.635009765625,258.2494506835937,279.181884765625,293.2607727050781,288.6460876464844,1.0,0.3462130129337311,0.6881011724472046,0.6881011724472046,1.0,1.0,-1.5923746824264526,0.6668856143951416,0.925489068031311,0.2955705225467682,0.0,0.0,1.0,84.59168243408203,72.0,78.36282348632812,-15288.05078125,458.4240417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7631530761719,319.7683410644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3517181277275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000356949167326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467160,293.2663879394531,297.1499938964844,293.1499938964844,0.1462937593460083,-3144.5634765625,304.1668395996094,0.7103107571601868,0.18349489569664,0.1679579466581344,293.3328857421875,297.1499938964844,293.1499938964844,0.0571479760110378,-1623.1094970703125,304.17303466796875,0.5500086545944214,0.087642602622509,0.086659200489521,293.2176208496094,297.1499938964844,293.1499938964844,0.4749461412429809,-6138.8349609375,304.171630859375,0.9676470756530762,0.4671686291694641,0.3277866244316101,293.18658447265625,297.1499938964844,293.1499938964844,0.5576956868171692,-9370.8935546875,304.2240295410156,0.9990000128746032,0.5680813193321228,0.4986798465251922,293.1795654296875,297.1499938964844,293.1499938964844,0.0186067763715982,-4409.06787109375,304.04425048828125,0.4337919652462005,0.050000000745058,0.2374017536640167,288.6699523925781,291.1499938964844,259.64617919921875,258.2607116699219,279.1817626953125,293.2584228515625,288.67413330078125,1.0,0.3438332080841064,0.6896812915802002,0.6896812915802002,1.0,1.0,-1.5824546813964844,0.6628974676132202,0.9195572137832642,0.2936380505561828,0.0,0.0,1.0,83.24353790283203,75.0,78.04082489013672,-15234.8837890625,449.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.78387451171875,319.7960205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3502631187438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003554725262802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467220,293.2635803222656,297.1499938964844,293.1499938964844,0.143332153558731,-3093.4443359375,304.1661682128906,0.709544837474823,0.1811155080795288,0.1657644510269165,293.3300476074219,297.1499938964844,293.1499938964844,0.0527879297733306,-1545.103759765625,304.1726379394531,0.5418457984924316,0.0835849270224571,0.0827608555555343,293.2176818847656,297.1499938964844,293.1499938964844,0.4706892073154449,-6096.1796875,304.1714782714844,0.9696343541145324,0.4654396474361419,0.3265548646450043,293.1632385253906,297.1499938964844,293.1499938964844,0.547435462474823,-9243.31640625,304.2162170410156,0.9990000128746032,0.5719051361083984,0.4937144517898559,293.1792297363281,297.1499938964844,293.1499938964844,0.0184370446950197,-4387.1318359375,304.033203125,0.4358255565166473,0.050000000745058,0.2371557801961898,288.7198486328125,291.1499938964844,259.6696472167969,258.2840881347656,279.1807861328125,293.25592041015625,288.7232971191406,1.0,0.3406565487384796,0.6927170753479004,0.6927170753479004,1.0,1.0,-1.5674026012420654,0.6570352911949158,0.9103673100471495,0.2908979058265686,0.0,0.0,1.0,81.63812255859375,78.0,69.69898223876953,-15153.9560546875,436.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8153991699219,319.838134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3473430573940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003525090287439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467280,293.2635803222656,297.1499938964844,293.1499938964844,0.143332153558731,-3093.4443359375,304.1661682128906,0.709544837474823,0.1811155080795288,0.1657644510269165,293.3300476074219,297.1499938964844,293.1499938964844,0.0527879297733306,-1545.103759765625,304.1726379394531,0.5418457984924316,0.0835849270224571,0.0827608555555343,293.2176818847656,297.1499938964844,293.1499938964844,0.4706892073154449,-6096.1796875,304.1714782714844,0.9696343541145324,0.4654396474361419,0.3265548646450043,293.1632385253906,297.1499938964844,293.1499938964844,0.547435462474823,-9243.31640625,304.2162170410156,0.9990000128746032,0.5719051361083984,0.4937144517898559,293.1792297363281,297.1499938964844,293.1499938964844,0.0184370446950197,-4387.1318359375,304.033203125,0.4358255565166473,0.050000000745058,0.2371557801961898,288.7198486328125,291.1499938964844,259.6696472167969,258.2840881347656,279.1807861328125,293.25592041015625,288.7232971191406,1.0,0.3406565487384796,0.6927170753479004,0.6927170753479004,1.0,1.0,-1.5674026012420654,0.6570352911949158,0.9103673100471495,0.2908979058265686,0.0,0.0,1.0,81.63812255859375,78.0,69.69898223876953,-15153.9560546875,436.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8153991699219,319.838134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3473430573940277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003525090287439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467340,293.2608642578125,297.1499938964844,293.1499938964844,0.1406108886003494,-3046.415283203125,304.1653137207031,0.7069199681282043,0.17879019677639,0.1636553555727005,293.3273620605469,297.1499938964844,293.1499938964844,0.0485005676746368,-1470.1083984375,304.1722412109375,0.5319006443023682,0.0795705318450927,0.0789396539330482,293.21783447265625,297.1499938964844,293.1499938964844,0.4668814241886139,-6058.255859375,304.170654296875,0.969150722026825,0.4636957049369812,0.3253398537635803,293.149169921875,297.1499938964844,293.1499938964844,0.54274982213974,-9191.8359375,304.2018737792969,0.9990000128746032,0.5744401812553406,0.4926290512084961,293.1791687011719,297.1499938964844,293.1499938964844,0.018317187204957,-4371.88427734375,304.021484375,0.4362784922122955,0.050000000745058,0.2371026277542114,288.7582702636719,291.1499938964844,259.6947631835937,258.3086242675781,279.1790466308594,293.25445556640625,288.7607727050781,1.0,0.3391579985618591,0.6955386996269226,0.6955386996269226,1.0,1.0,-1.5574549436569214,0.6533985137939453,0.9040563702583312,0.2893306016921997,0.0,0.0,1.0,81.16319274902344,81.0,55.1406135559082,-15096.5380859375,429.5485534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8251342773437,319.8554077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3445566892623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003496812423691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467400,293.2608642578125,297.1499938964844,293.1499938964844,0.1406108886003494,-3046.415283203125,304.1653137207031,0.7069199681282043,0.17879019677639,0.1636553555727005,293.3273620605469,297.1499938964844,293.1499938964844,0.0485005676746368,-1470.1083984375,304.1722412109375,0.5319006443023682,0.0795705318450927,0.0789396539330482,293.21783447265625,297.1499938964844,293.1499938964844,0.4668814241886139,-6058.255859375,304.170654296875,0.969150722026825,0.4636957049369812,0.3253398537635803,293.149169921875,297.1499938964844,293.1499938964844,0.54274982213974,-9191.8359375,304.2018737792969,0.9990000128746032,0.5744401812553406,0.4926290512084961,293.1791687011719,297.1499938964844,293.1499938964844,0.018317187204957,-4371.88427734375,304.021484375,0.4362784922122955,0.050000000745058,0.2371026277542114,288.7582702636719,291.1499938964844,259.6947631835937,258.3086242675781,279.1790466308594,293.25445556640625,288.7607727050781,1.0,0.3391579985618591,0.6955386996269226,0.6955386996269226,1.0,1.0,-1.5574549436569214,0.6533985137939453,0.9040563702583312,0.2893306016921997,0.0,0.0,1.0,81.16319274902344,81.0,55.1406135559082,-15096.5380859375,429.5485534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8251342773437,319.8554077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3445566892623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003496812423691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1381310671567917,-3003.552734375,304.1643371582031,0.7029013633728027,0.1765221357345581,0.1616259217262268,293.32470703125,297.1499938964844,293.1499938964844,0.0443071760237216,-1398.1707763671875,304.1718139648437,0.5208806395530701,0.0756160095334053,0.0752012282609939,293.2179870605469,297.1499938964844,293.1499938964844,0.4635755717754364,-6025.568359375,304.1692810058594,0.9667858481407166,0.461944580078125,0.3241409659385681,293.1448059082031,297.1499938964844,293.1499938964844,0.542579710483551,-9200.78515625,304.1848449707031,0.9990000128746032,0.5753617882728577,0.494456797838211,293.179443359375,297.1499938964844,293.1499938964844,0.0182386189699172,-4362.60205078125,304.0085754394531,0.435518354177475,0.050000000745058,0.2371931821107864,288.7838439941406,291.1499938964844,259.7216796875,258.3344421386719,279.17681884765625,293.25244140625,288.78533935546875,1.0,0.3389292955398559,0.698108971118927,0.698108971118927,1.0,1.0,-1.5513921976089478,0.6514274477958679,0.8999647498130798,0.2886287271976471,0.0,0.0,1.0,81.53101348876953,84.0,37.87636947631836,-15054.013671875,427.1858520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8090209960937,319.8448486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3420419692993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003471290983725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1381310671567917,-3003.552734375,304.1643371582031,0.7029013633728027,0.1765221357345581,0.1616259217262268,293.32470703125,297.1499938964844,293.1499938964844,0.0443071760237216,-1398.1707763671875,304.1718139648437,0.5208806395530701,0.0756160095334053,0.0752012282609939,293.2179870605469,297.1499938964844,293.1499938964844,0.4635755717754364,-6025.568359375,304.1692810058594,0.9667858481407166,0.461944580078125,0.3241409659385681,293.1448059082031,297.1499938964844,293.1499938964844,0.542579710483551,-9200.78515625,304.1848449707031,0.9990000128746032,0.5753617882728577,0.494456797838211,293.179443359375,297.1499938964844,293.1499938964844,0.0182386189699172,-4362.60205078125,304.0085754394531,0.435518354177475,0.050000000745058,0.2371931821107864,288.7838439941406,291.1499938964844,259.7216796875,258.3344421386719,279.17681884765625,293.25244140625,288.78533935546875,1.0,0.3389292955398559,0.698108971118927,0.698108971118927,1.0,1.0,-1.5513921976089478,0.6514274477958679,0.8999647498130798,0.2886287271976471,0.0,0.0,1.0,81.53101348876953,84.0,37.87636947631836,-15054.013671875,427.1858520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8090209960937,319.8448486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3420419692993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003471290983725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467580,293.2555847167969,297.1499938964844,293.1499938964844,0.1358760595321655,-2964.59912109375,304.163330078125,0.6978740096092224,0.1743106842041015,0.1596691757440567,293.3219909667969,297.1499938964844,293.1499938964844,0.040237333625555,-1329.253173828125,304.1713256835937,0.5094439387321472,0.0717392265796661,0.0715544894337654,293.2181701660156,297.1499938964844,293.1499938964844,0.4607657194137573,-5998.0048828125,304.16754150390625,0.9629548192024232,0.4601888954639435,0.3229553699493408,293.1492614746094,297.1499938964844,293.1499938964844,0.5460529327392578,-9257.5439453125,304.16748046875,0.9990000128746032,0.5746065974235535,0.4984706938266754,293.1802062988281,297.1499938964844,293.1499938964844,0.0181931182742118,-4358.4306640625,303.99395751953125,0.4338776767253876,0.050000000745058,0.2373927980661392,288.7967224121094,291.1499938964844,259.7505187988281,258.3616638183594,279.1745300292969,293.2496337890625,288.7972412109375,1.0,0.3396654725074768,0.7004445791244507,0.7004445791244507,1.0,1.0,-1.5482988357543943,0.6507176756858826,0.897581160068512,0.2885757386684418,0.0,0.0,1.0,82.53802490234375,87.0,20.401830673217773,-15021.0029296875,428.1437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7677307128906,319.8078918457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3398948907852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003449500945862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467640,293.2555847167969,297.1499938964844,293.1499938964844,0.1358760595321655,-2964.59912109375,304.163330078125,0.6978740096092224,0.1743106842041015,0.1596691757440567,293.3219909667969,297.1499938964844,293.1499938964844,0.040237333625555,-1329.253173828125,304.1713256835937,0.5094439387321472,0.0717392265796661,0.0715544894337654,293.2181701660156,297.1499938964844,293.1499938964844,0.4607657194137573,-5998.0048828125,304.16754150390625,0.9629548192024232,0.4601888954639435,0.3229553699493408,293.1492614746094,297.1499938964844,293.1499938964844,0.5460529327392578,-9257.5439453125,304.16748046875,0.9990000128746032,0.5746065974235535,0.4984706938266754,293.1802062988281,297.1499938964844,293.1499938964844,0.0181931182742118,-4358.4306640625,303.99395751953125,0.4338776767253876,0.050000000745058,0.2373927980661392,288.7967224121094,291.1499938964844,259.7505187988281,258.3616638183594,279.1745300292969,293.2496337890625,288.7972412109375,1.0,0.3396654725074768,0.7004445791244507,0.7004445791244507,1.0,1.0,-1.5482988357543943,0.6507176756858826,0.897581160068512,0.2885757386684418,0.0,0.0,1.0,82.53802490234375,87.0,20.401830673217773,-15021.0029296875,428.1437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7677307128906,319.8078918457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3398948907852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003449500945862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467700,293.2543029785156,297.1499938964844,293.1499938964844,0.1348253786563873,-2946.462646484375,304.1628112792969,0.6950808763504028,0.1732261925935745,0.1587163507938385,293.3205871582031,297.1499938964844,293.1499938964844,0.0382626168429851,-1295.93505859375,304.1710205078125,0.5037305951118469,0.0698381140828132,0.0697705224156379,293.2182312011719,297.1499938964844,293.1499938964844,0.4595337212085724,-5985.994140625,304.1665954589844,0.9605899453163148,0.4593093991279602,0.3223665058612823,293.1543884277344,297.1499938964844,293.1499938964844,0.5489259362220764,-9300.56640625,304.1590881347656,0.9990000128746032,0.5736097097396851,0.5011189579963684,293.1807861328125,297.1499938964844,293.1499938964844,0.0181804206222295,-4357.9814453125,303.9858703613281,0.4328166842460632,0.050000000745058,0.2375253140926361,288.7987365722656,291.1499938964844,259.7657165527344,258.37579345703125,279.17352294921875,293.24810791015625,288.798828125,1.0,0.3403211236000061,0.7015442848205566,0.7015442848205566,1.0,1.0,-1.5476441383361816,0.6507428884506226,0.8969013094902039,0.2887447774410248,0.0,0.0,1.0,83.23320007324219,87.0,12.141247749328612,-15007.0302734375,429.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7387084960937,319.7806701660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3389787375926971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003440203145146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467760,293.2530212402344,297.1499938964844,293.1499938964844,0.1338208466768264,-2929.130859375,304.16229248046875,0.6921504139900208,0.1721560060977935,0.1577797383069992,293.319091796875,297.1499938964844,293.1499938964844,0.0363386757671833,-1263.4150390625,304.17071533203125,0.4980643689632416,0.0679695010185241,0.068017691373825,293.21832275390625,297.1499938964844,293.1499938964844,0.4584048092365265,-5975.0302734375,304.1656188964844,0.957975447177887,0.4584287106990814,0.3217795789241791,293.16119384765625,297.1499938964844,293.1499938964844,0.5524376034736633,-9351.6767578125,304.1510925292969,0.9990000128746032,0.5722156167030334,0.5041095614433289,293.18145751953125,297.1499938964844,293.1499938964844,0.018173225224018,-4358.46044921875,303.977294921875,0.4316388368606567,0.050000000745058,0.2376757860183715,288.7981262207031,291.1499938964844,259.78143310546875,258.39031982421875,279.1726989746094,293.2467346191406,288.7978210449219,1.0,0.3411332964897156,0.7026156783103943,0.7026156783103943,1.0,1.0,-1.5474811792373655,0.6509804129600525,0.8965007662773132,0.2890239357948303,0.0,0.0,1.0,84.03353118896484,90.0,4.404417514801025,-14994.39453125,431.6333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7050170898437,319.7486267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3381722867488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003432018856983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467820,293.25048828125,297.1499938964844,293.1499938964844,0.131937488913536,-2896.658935546875,304.1613464355469,0.6860007047653198,0.1700606793165207,0.1559551358222961,293.3157043457031,297.1499938964844,293.1499938964844,0.0326970405876636,-1201.2449951171875,304.1698608398437,0.4867622852325439,0.0643694624304771,0.0646390840411186,293.218505859375,297.1499938964844,293.1499938964844,0.4564179480075836,-5955.8291015625,304.1637268066406,0.952123522758484,0.4566631019115448,0.320609837770462,293.1792907714844,297.1499938964844,293.1499938964844,0.5610859394073486,-9474.0791015625,304.1363830566406,0.9990000128746032,0.5682751536369324,0.5109167695045471,293.18316650390625,297.1499938964844,293.1499938964844,0.0181723982095718,-4361.7685546875,303.9586486816406,0.4290360808372497,0.050000000745058,0.2380215674638748,288.7900390625,291.1499938964844,259.8145446777344,258.4205627441406,279.1717224121094,293.2449035644531,288.7890930175781,1.0,0.3431479930877685,0.7047328352928162,0.7047328352928162,1.0,1.0,-1.5484168529510498,0.6520142555236816,0.8964026570320129,0.2898772954940796,0.0,0.0,1.0,85.8975601196289,93.0,-9.1500825881958,-14972.7314453125,437.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6263427734375,319.6727905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.336893767118454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003419043496251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467880,293.25048828125,297.1499938964844,293.1499938964844,0.131937488913536,-2896.658935546875,304.1613464355469,0.6860007047653198,0.1700606793165207,0.1559551358222961,293.3157043457031,297.1499938964844,293.1499938964844,0.0326970405876636,-1201.2449951171875,304.1698608398437,0.4867622852325439,0.0643694624304771,0.0646390840411186,293.218505859375,297.1499938964844,293.1499938964844,0.4564179480075836,-5955.8291015625,304.1637268066406,0.952123522758484,0.4566631019115448,0.320609837770462,293.1792907714844,297.1499938964844,293.1499938964844,0.5610859394073486,-9474.0791015625,304.1363830566406,0.9990000128746032,0.5682751536369324,0.5109167695045471,293.18316650390625,297.1499938964844,293.1499938964844,0.0181723982095718,-4361.7685546875,303.9586486816406,0.4290360808372497,0.050000000745058,0.2380215674638748,288.7900390625,291.1499938964844,259.8145446777344,258.4205627441406,279.1717224121094,293.2449035644531,288.7890930175781,1.0,0.3431479930877685,0.7047328352928162,0.7047328352928162,1.0,1.0,-1.5484168529510498,0.6520142555236816,0.8964026570320129,0.2898772954940796,0.0,0.0,1.0,85.8975601196289,93.0,-9.1500825881958,-14972.7314453125,437.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6263427734375,319.6727905273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.336893767118454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003419043496251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
467940,293.2479553222656,297.1499938964844,293.1499938964844,0.1302027702331543,-2866.7685546875,304.16046142578125,0.6796261668205261,0.168030560016632,0.1541973799467086,293.3124389648437,297.1499938964844,293.1499938964844,0.0293062329292297,-1141.7662353515625,304.1689147949219,0.4741966426372528,0.0608389712870121,0.0613798126578331,293.2186889648437,297.1499938964844,293.1499938964844,0.45472452044487,-5939.5390625,304.1619873046875,0.9456053972244264,0.4548907279968261,0.3194432258605957,293.202392578125,297.1499938964844,293.1499938964844,0.5715252161026001,-9618.171875,304.12359619140625,0.9990000128746032,0.5628523826599121,0.5185879468917847,293.18511962890625,297.1499938964844,293.1499938964844,0.0181857086718082,-4367.5771484375,303.938232421875,0.4262289404869079,0.050000000745058,0.2384167462587356,288.7745666503906,291.1499938964844,259.8500061035156,258.4524230957031,279.1720886230469,293.2458801269531,288.77313232421875,1.0,0.3455753326416015,0.7069478034973145,0.7069478034973145,1.0,1.0,-1.5506765842437744,0.6536685228347778,0.8970080614089966,0.2910724580287933,0.0,0.0,1.0,88.0504150390625,96.0,-19.71427726745605,-14955.1669921875,443.9970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5375366210937,319.5862731933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360550105571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410531207919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468000,293.2479553222656,297.1499938964844,293.1499938964844,0.1302027702331543,-2866.7685546875,304.16046142578125,0.6796261668205261,0.168030560016632,0.1541973799467086,293.3124389648437,297.1499938964844,293.1499938964844,0.0293062329292297,-1141.7662353515625,304.1689147949219,0.4741966426372528,0.0608389712870121,0.0613798126578331,293.2186889648437,297.1499938964844,293.1499938964844,0.45472452044487,-5939.5390625,304.1619873046875,0.9456053972244264,0.4548907279968261,0.3194432258605957,293.202392578125,297.1499938964844,293.1499938964844,0.5715252161026001,-9618.171875,304.12359619140625,0.9990000128746032,0.5628523826599121,0.5185879468917847,293.18511962890625,297.1499938964844,293.1499938964844,0.0181857086718082,-4367.5771484375,303.938232421875,0.4262289404869079,0.050000000745058,0.2384167462587356,288.7745666503906,291.1499938964844,259.8500061035156,258.4524230957031,279.1720886230469,293.2458801269531,288.77313232421875,1.0,0.3455753326416015,0.7069478034973145,0.7069478034973145,1.0,1.0,-1.5506765842437744,0.6536685228347778,0.8970080614089966,0.2910724580287933,0.0,0.0,1.0,88.0504150390625,96.0,-19.71427726745605,-14955.1669921875,443.9970397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5375366210937,319.5862731933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3360550105571747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003410531207919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
