time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468060,293.245361328125,297.1499938964844,293.1499938964844,0.1285943686962127,-2839.052734375,304.15966796875,0.6731446981430054,0.1660729348659515,0.1525115966796875,293.3097839355469,297.1499938964844,293.1499938964844,0.0260598864406347,-1082.1416015625,304.16802978515625,0.4567705988883972,0.0572624541819095,0.0581005550920963,293.2188720703125,297.1499938964844,293.1499938964844,0.4532317221164703,-5925.17919921875,304.1604919433594,0.9385389089584352,0.4531109035015106,0.3182783126831054,293.22955322265625,297.1499938964844,293.1499938964844,0.5831003189086914,-9774.802734375,304.1132507324219,0.9990000128746032,0.5560205578804016,0.5266823768615723,293.1872253417969,297.1499938964844,293.1499938964844,0.0182098411023616,-4375.2294921875,303.9165344238281,0.4232974052429199,0.050000000745058,0.2388566583395004,288.7541809082031,291.1499938964844,259.8866577148437,258.48504638671875,279.1738586425781,293.25115966796875,288.7524719238281,1.0,0.3482938408851623,0.7094129323959351,0.7094129323959351,1.0,1.0,-1.5535666942596436,0.6556662321090698,0.897900402545929,0.2924881875514984,0.0,0.0,1.0,90.45447540283205,99.0,-26.898067474365234,-14939.484375,451.9712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4446716308594,319.4954528808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.335622102022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003406137693673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468120,293.245361328125,297.1499938964844,293.1499938964844,0.1285943686962127,-2839.052734375,304.15966796875,0.6731446981430054,0.1660729348659515,0.1525115966796875,293.3097839355469,297.1499938964844,293.1499938964844,0.0260598864406347,-1082.1416015625,304.16802978515625,0.4567705988883972,0.0572624541819095,0.0581005550920963,293.2188720703125,297.1499938964844,293.1499938964844,0.4532317221164703,-5925.17919921875,304.1604919433594,0.9385389089584352,0.4531109035015106,0.3182783126831054,293.22955322265625,297.1499938964844,293.1499938964844,0.5831003189086914,-9774.802734375,304.1132507324219,0.9990000128746032,0.5560205578804016,0.5266823768615723,293.1872253417969,297.1499938964844,293.1499938964844,0.0182098411023616,-4375.2294921875,303.9165344238281,0.4232974052429199,0.050000000745058,0.2388566583395004,288.7541809082031,291.1499938964844,259.8866577148437,258.48504638671875,279.1738586425781,293.25115966796875,288.7524719238281,1.0,0.3482938408851623,0.7094129323959351,0.7094129323959351,1.0,1.0,-1.5535666942596436,0.6556662321090698,0.897900402545929,0.2924881875514984,0.0,0.0,1.0,90.45447540283205,99.0,-26.898067474365234,-14939.484375,451.9712219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4446716308594,319.4954528808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.335622102022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003406137693673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468180,293.2426452636719,297.1499938964844,293.1499938964844,0.127036452293396,-2811.947509765625,304.1590576171875,0.664795994758606,0.1642096042633056,0.1509663313627243,293.3075866699219,297.1499938964844,293.1499938964844,0.0230203624814748,-1022.244384765625,304.1670837402344,0.4362881481647491,0.0536631643772125,0.0548538938164711,293.2190246582031,297.1499938964844,293.1499938964844,0.4514998197555542,-5907.9375,304.1599426269531,0.9280468225479126,0.4513372480869293,0.3171635568141937,293.249755859375,297.1499938964844,293.1499938964844,0.5797377824783325,-9718.396484375,304.1315002441406,0.9917144775390624,0.5498712658882141,0.5226774215698242,293.18927001953125,297.1499938964844,293.1499938964844,0.018257550895214,-4384.904296875,303.8943176269531,0.4188516736030578,0.050000000745058,0.2395839542150497,288.7435607910156,291.1499938964844,259.92333984375,258.51739501953125,279.1811828613281,293.25762939453125,288.74371337890625,1.0,0.3506875336170196,0.7129078507423401,0.7129078507423401,1.0,1.0,-1.5425530672073364,0.651557207107544,0.8909958600997925,0.2907355427742004,0.0,0.0,1.0,94.12982177734376,102.0,-11.916041374206545,-14842.25,455.4231262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3680725097656,319.4314270019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3353759348392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003403639420866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468240,293.2426452636719,297.1499938964844,293.1499938964844,0.127036452293396,-2811.947509765625,304.1590576171875,0.664795994758606,0.1642096042633056,0.1509663313627243,293.3075866699219,297.1499938964844,293.1499938964844,0.0230203624814748,-1022.244384765625,304.1670837402344,0.4362881481647491,0.0536631643772125,0.0548538938164711,293.2190246582031,297.1499938964844,293.1499938964844,0.4514998197555542,-5907.9375,304.1599426269531,0.9280468225479126,0.4513372480869293,0.3171635568141937,293.249755859375,297.1499938964844,293.1499938964844,0.5797377824783325,-9718.396484375,304.1315002441406,0.9917144775390624,0.5498712658882141,0.5226774215698242,293.18927001953125,297.1499938964844,293.1499938964844,0.018257550895214,-4384.904296875,303.8943176269531,0.4188516736030578,0.050000000745058,0.2395839542150497,288.7435607910156,291.1499938964844,259.92333984375,258.51739501953125,279.1811828613281,293.25762939453125,288.74371337890625,1.0,0.3506875336170196,0.7129078507423401,0.7129078507423401,1.0,1.0,-1.5425530672073364,0.651557207107544,0.8909958600997925,0.2907355427742004,0.0,0.0,1.0,94.12982177734376,102.0,-11.916041374206545,-14842.25,455.4231262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3680725097656,319.4314270019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3353759348392486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003403639420866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468300,293.2413330078125,297.1499938964844,293.1499938964844,0.126211404800415,-2797.425537109375,304.1589050292969,0.660950243473053,0.1632931679487228,0.1502090543508529,293.30670166015625,297.1499938964844,293.1499938964844,0.0213754624128341,-990.1981811523438,304.1669616699219,0.426992803812027,0.0518383793532848,0.0532087534666061,293.2192077636719,297.1499938964844,293.1499938964844,0.4503857791423797,-5896.5634765625,304.16015625,0.9231515526771544,0.4504272937774658,0.3165926039218902,293.2541198730469,297.1499938964844,293.1499938964844,0.5772939920425415,-9681.60546875,304.1392517089844,0.9874939918518066,0.5477465987205505,0.5205143094062805,293.1903381347656,297.1499938964844,293.1499938964844,0.0182651411741971,-4387.3212890625,303.8828430175781,0.4168747961521148,0.050000000745058,0.2399328052997589,288.74560546875,291.1499938964844,259.9416809082031,258.5334777832031,279.1835021972656,293.2591552734375,288.7460021972656,1.0,0.3517806828022003,0.7147580981254578,0.7147580981254578,1.0,1.0,-1.5367966890335083,0.6494183540344238,0.8873783349990845,0.289775401353836,0.0,0.0,1.0,95.88289642333984,102.0,-3.0989201068878174,-14797.41015625,456.7631530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3434143066406,319.41265869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3352121412754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003401977010071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468360,293.2400207519531,297.1499938964844,293.1499938964844,0.1253836005926132,-2782.80615234375,304.1587829589844,0.6573533415794373,0.1623937636613845,0.1494606286287307,293.3059387207031,297.1499938964844,293.1499938964844,0.0201881732791662,-960.8902587890624,304.1660461425781,0.4183984994888305,0.0500029325485229,0.0515482053160667,293.21942138671875,297.1499938964844,293.1499938964844,0.4492018520832062,-5884.4326171875,304.16046142578125,0.9185816645622252,0.4495078027248382,0.3160099685192108,293.25665283203125,297.1499938964844,293.1499938964844,0.5751510262489319,-9649.9697265625,304.14508056640625,0.9835130572319032,0.5459293723106384,0.5187423825263977,293.1914367675781,297.1499938964844,293.1499938964844,0.0182666704058647,-4388.931640625,303.87115478515625,0.4150730073451996,0.050000000745058,0.2402653247117996,288.7491455078125,291.1499938964844,259.9599914550781,258.5495300292969,279.1850891113281,293.260009765625,288.7497863769531,1.0,0.3528414666652679,0.7166343927383423,0.7166343927383423,1.0,1.0,-1.5314767360687256,0.6474761366844177,0.8840005993843079,0.2889239490032196,0.0,0.0,1.0,97.5574951171875,105.0,3.6507396697998047,-14757.9697265625,458.12603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3259582519531,319.4003601074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3350186944007873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003400013956706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468420,293.23736572265625,297.1499938964844,293.1499938964844,0.1237531006336212,-2753.919677734375,304.1585693359375,0.6510645747184753,0.1606536954641342,0.1479972451925277,293.30633544921875,297.1499938964844,293.1499938964844,0.0191756598651409,-940.3611450195312,304.0971374511719,0.4120923280715942,0.050000000745058,0.0507780723273754,293.21990966796875,297.1499938964844,293.1499938964844,0.4467266201972961,-5859.044921875,304.1611022949219,0.9107709527015686,0.4476508796215057,0.3148165941238403,293.2590637207031,297.1499938964844,293.1499938964844,0.5712209939956665,-9593.7138671875,304.1531677246094,0.9763644337654114,0.5427367091178894,0.5157495141029358,293.193603515625,297.1499938964844,293.1499938964844,0.0182518549263477,-4389.99072265625,303.84716796875,0.4120777249336242,0.050000000745058,0.2408499419689178,288.7580871582031,291.1499938964844,259.9966735839844,258.5814208984375,279.1861877441406,293.26129150390625,288.7587280273437,1.0,0.3549993932247162,0.7203207015991211,0.7203207015991211,1.0,1.0,-1.5244691371917725,0.645211935043335,0.8792572021484375,0.288077175617218,0.0,0.0,1.0,100.54620361328124,108.0,9.83286190032959,-14707.0703125,461.9289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3051147460937,319.3861999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3345692157745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003395452222321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468480,293.23736572265625,297.1499938964844,293.1499938964844,0.1237531006336212,-2753.919677734375,304.1585693359375,0.6510645747184753,0.1606536954641342,0.1479972451925277,293.30633544921875,297.1499938964844,293.1499938964844,0.0191756598651409,-940.3611450195312,304.0971374511719,0.4120923280715942,0.050000000745058,0.0507780723273754,293.21990966796875,297.1499938964844,293.1499938964844,0.4467266201972961,-5859.044921875,304.1611022949219,0.9107709527015686,0.4476508796215057,0.3148165941238403,293.2590637207031,297.1499938964844,293.1499938964844,0.5712209939956665,-9593.7138671875,304.1531677246094,0.9763644337654114,0.5427367091178894,0.5157495141029358,293.193603515625,297.1499938964844,293.1499938964844,0.0182518549263477,-4389.99072265625,303.84716796875,0.4120777249336242,0.050000000745058,0.2408499419689178,288.7580871582031,291.1499938964844,259.9966735839844,258.5814208984375,279.1861877441406,293.26129150390625,288.7587280273437,1.0,0.3549993932247162,0.7203207015991211,0.7203207015991211,1.0,1.0,-1.5244691371917725,0.645211935043335,0.8792572021484375,0.288077175617218,0.0,0.0,1.0,100.54620361328124,108.0,9.83286190032959,-14707.0703125,461.9289245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3051147460937,319.3861999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3345692157745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003395452222321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468540,293.2345275878906,297.1499938964844,293.1499938964844,0.1222140341997146,-2726.58544921875,304.1582946777344,0.6453353762626648,0.1590106934309005,0.1466133594512939,293.3117370605469,297.1499938964844,293.1499938964844,0.0189063530415296,-936.5845947265624,304.01190185546875,0.4093663096427917,0.050000000745058,0.0508928187191486,293.2203369140625,297.1499938964844,293.1499938964844,0.4442408084869385,-5833.5908203125,304.1615295410156,0.9038119316101074,0.445793479681015,0.3136157989501953,293.2598571777344,297.1499938964844,293.1499938964844,0.567475438117981,-9541.806640625,304.1582946777344,0.9693759083747864,0.5398086905479431,0.5130769610404968,293.1957702636719,297.1499938964844,293.1499938964844,0.0182311218231916,-4390.48046875,303.8223571777344,0.4093665778636932,0.050000000745058,0.2414139807224273,288.7667236328125,291.1499938964844,260.0333251953125,258.6131286621094,279.1871643066406,293.26373291015625,288.7674560546875,1.0,0.3572176098823547,0.7240853905677795,0.7240853905677795,1.0,1.0,-1.518972396850586,0.64361572265625,0.8753566741943359,0.2876161932945251,0.0,0.0,1.0,103.45466613769533,111.0,11.891555786132812,-14668.71875,466.3374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29364013671875,319.3797302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3340887427330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390576166566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468600,293.2345275878906,297.1499938964844,293.1499938964844,0.1222140341997146,-2726.58544921875,304.1582946777344,0.6453353762626648,0.1590106934309005,0.1466133594512939,293.3117370605469,297.1499938964844,293.1499938964844,0.0189063530415296,-936.5845947265624,304.01190185546875,0.4093663096427917,0.050000000745058,0.0508928187191486,293.2203369140625,297.1499938964844,293.1499938964844,0.4442408084869385,-5833.5908203125,304.1615295410156,0.9038119316101074,0.445793479681015,0.3136157989501953,293.2598571777344,297.1499938964844,293.1499938964844,0.567475438117981,-9541.806640625,304.1582946777344,0.9693759083747864,0.5398086905479431,0.5130769610404968,293.1957702636719,297.1499938964844,293.1499938964844,0.0182311218231916,-4390.48046875,303.8223571777344,0.4093665778636932,0.050000000745058,0.2414139807224273,288.7667236328125,291.1499938964844,260.0333251953125,258.6131286621094,279.1871643066406,293.26373291015625,288.7674560546875,1.0,0.3572176098823547,0.7240853905677795,0.7240853905677795,1.0,1.0,-1.518972396850586,0.64361572265625,0.8753566741943359,0.2876161932945251,0.0,0.0,1.0,103.45466613769533,111.0,11.891555786132812,-14668.71875,466.3374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29364013671875,319.3797302246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3340887427330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003390576166566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468660,293.23162841796875,297.1499938964844,293.1499938964844,0.1207593977451324,-2700.66162109375,304.157958984375,0.6399731040000916,0.1574622690677642,0.1453162878751754,293.32037353515625,297.1499938964844,293.1499938964844,0.0186019632965326,-932.1157836914062,303.9150695800781,0.4067820012569427,0.050000000745058,0.0510125868022441,293.220703125,297.1499938964844,293.1499938964844,0.4417098462581634,-5807.66259765625,304.1618957519531,0.8973718285560608,0.4439356327056885,0.3124158680438995,293.2600402832031,297.1499938964844,293.1499938964844,0.5636985301971436,-9490.5576171875,304.1617736816406,0.9622723460197448,0.5369912981987,0.510535478591919,293.1979675292969,297.1499938964844,293.1499938964844,0.0182049497961998,-4390.34375,303.7966613769531,0.4067819714546203,0.050000000745058,0.2419817298650741,288.776611328125,291.1499938964844,260.07000732421875,258.6446228027344,279.18853759765625,293.26739501953125,288.7774658203125,1.0,0.3594684302806854,0.7280065417289734,0.7280065417289734,1.0,1.0,-1.5137487649917605,0.6421473622322083,0.871601402759552,0.2872289717197418,0.0,0.0,1.0,106.38854217529295,114.0,13.678099632263184,-14634.0927734375,470.9287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2885437011719,319.379150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3335772454738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003385384916327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468720,293.23162841796875,297.1499938964844,293.1499938964844,0.1207593977451324,-2700.66162109375,304.157958984375,0.6399731040000916,0.1574622690677642,0.1453162878751754,293.32037353515625,297.1499938964844,293.1499938964844,0.0186019632965326,-932.1157836914062,303.9150695800781,0.4067820012569427,0.050000000745058,0.0510125868022441,293.220703125,297.1499938964844,293.1499938964844,0.4417098462581634,-5807.66259765625,304.1618957519531,0.8973718285560608,0.4439356327056885,0.3124158680438995,293.2600402832031,297.1499938964844,293.1499938964844,0.5636985301971436,-9490.5576171875,304.1617736816406,0.9622723460197448,0.5369912981987,0.510535478591919,293.1979675292969,297.1499938964844,293.1499938964844,0.0182049497961998,-4390.34375,303.7966613769531,0.4067819714546203,0.050000000745058,0.2419817298650741,288.776611328125,291.1499938964844,260.07000732421875,258.6446228027344,279.18853759765625,293.26739501953125,288.7774658203125,1.0,0.3594684302806854,0.7280065417289734,0.7280065417289734,1.0,1.0,-1.5137487649917605,0.6421473622322083,0.871601402759552,0.2872289717197418,0.0,0.0,1.0,106.38854217529295,114.0,13.678099632263184,-14634.0927734375,470.9287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2885437011719,319.379150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3335772454738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003385384916327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468780,293.2286071777344,297.1499938964844,293.1499938964844,0.1193862631916999,-2676.107421875,304.1575927734375,0.6349357962608337,0.1560050696134567,0.1441019624471664,293.330810546875,297.1499938964844,293.1499938964844,0.0182725116610527,-927.0505981445312,303.80963134765625,0.4042952060699463,0.050000000745058,0.0511330626904964,293.2210388183594,297.1499938964844,293.1499938964844,0.4391386210918426,-5781.302734375,304.1622314453125,0.8911200761795044,0.4420753121376037,0.3112149536609649,293.2598876953125,297.1499938964844,293.1499938964844,0.5598624348640442,-9439.1826171875,304.1642150878906,0.9550634622573853,0.5342307090759277,0.5080564022064209,293.2001953125,297.1499938964844,293.1499938964844,0.0181734804064035,-4389.611328125,303.7699584960937,0.4042952060699463,0.050000000745058,0.2425532341003418,288.78765869140625,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2721862792969,288.7886047363281,1.0,0.3617395460605621,0.7321089506149292,0.7321089506149292,1.0,1.0,-1.5087038278579712,0.640766978263855,0.8679367899894714,0.2868940830230713,0.0,0.0,1.0,109.3461456298828,117.0,15.227837562561035,-14601.9580078125,475.6452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2878723144531,319.3826599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3330321609973907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379853151272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468840,293.2286071777344,297.1499938964844,293.1499938964844,0.1193862631916999,-2676.107421875,304.1575927734375,0.6349357962608337,0.1560050696134567,0.1441019624471664,293.330810546875,297.1499938964844,293.1499938964844,0.0182725116610527,-927.0505981445312,303.80963134765625,0.4042952060699463,0.050000000745058,0.0511330626904964,293.2210388183594,297.1499938964844,293.1499938964844,0.4391386210918426,-5781.302734375,304.1622314453125,0.8911200761795044,0.4420753121376037,0.3112149536609649,293.2598876953125,297.1499938964844,293.1499938964844,0.5598624348640442,-9439.1826171875,304.1642150878906,0.9550634622573853,0.5342307090759277,0.5080564022064209,293.2001953125,297.1499938964844,293.1499938964844,0.0181734804064035,-4389.611328125,303.7699584960937,0.4042952060699463,0.050000000745058,0.2425532341003418,288.78765869140625,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2721862792969,288.7886047363281,1.0,0.3617395460605621,0.7321089506149292,0.7321089506149292,1.0,1.0,-1.5087038278579712,0.640766978263855,0.8679367899894714,0.2868940830230713,0.0,0.0,1.0,109.3461456298828,117.0,15.227837562561035,-14601.9580078125,475.6452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2878723144531,319.3826599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3330321609973907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379853151272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468900,293.2270812988281,297.1499938964844,293.1499938964844,0.1187311261892318,-2664.36376953125,304.15740966796875,0.6325275301933289,0.1553112566471099,0.1435261666774749,293.3364562988281,297.1499938964844,293.1499938964844,0.0181011911481618,-924.3309326171876,303.7542724609375,0.4030808806419372,0.050000000745058,0.0511935390532016,293.22119140625,297.1499938964844,293.1499938964844,0.437840461730957,-5767.98681640625,304.162353515625,0.888064980506897,0.4411441683769226,0.3106139600276947,293.259765625,297.1499938964844,293.1499938964844,0.5579257011413574,-9413.419921875,304.1651611328125,0.9514340758323668,0.5328657627105713,0.5068328380584717,293.2013244628906,297.1499938964844,293.1499938964844,0.0181558355689048,-4389.03564453125,303.7562561035156,0.4030808806419372,0.050000000745058,0.2428401112556457,288.7935485839844,291.1499938964844,260.125,258.6915588378906,279.19110107421875,293.27496337890625,288.79449462890625,1.0,0.3628799319267273,0.7342349290847778,0.7342349290847778,1.0,1.0,-1.5062390565872192,0.6401061415672302,0.8661329746246338,0.2867444455623626,0.0,0.0,1.0,110.83216094970705,117.0,15.887533187866213,-14586.619140625,478.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28875732421875,319.38555908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3327467739582062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003376956738065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
468960,293.2255249023437,297.1499938964844,293.1499938964844,0.118097960948944,-2652.99609375,304.1571960449219,0.6301865577697754,0.1546413898468017,0.1429719626903534,293.3422546386719,297.1499938964844,293.1499938964844,0.0179264657199382,-921.4990844726562,303.6973571777344,0.4018820226192474,0.050000000745058,0.0512541346251964,293.2213439941406,297.1499938964844,293.1499938964844,0.4365356564521789,-5754.5966796875,304.1624755859375,0.885058581829071,0.4402124881744385,0.3100126087665558,293.25958251953125,297.1499938964844,293.1499938964844,0.5559800267219543,-9387.6259765625,304.1659240722656,0.9477981328964232,0.5315098166465759,0.5056180953979492,293.20245361328125,297.1499938964844,293.1499938964844,0.0181369464844465,-4388.32666015625,303.7422790527344,0.4018820226192474,0.050000000745058,0.243127554655075,288.79962158203125,291.1499938964844,260.1433410644531,258.7071228027344,279.19207763671875,293.2779846191406,288.80059814453125,1.0,0.3640223741531372,0.736414909362793,0.736414909362793,1.0,1.0,-1.5038113594055176,0.6394644379615784,0.8643469214439392,0.2866065800189972,0.0,0.0,1.0,112.32199096679688,120.0,16.457128524780273,-14571.6826171875,480.4585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29022216796875,319.38897705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3324529528617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003373975050635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469020,293.2223205566406,297.1499938964844,293.1499938964844,0.1168970242142677,-2631.38818359375,304.15679931640625,0.6256791949272156,0.1533762365579605,0.1419269144535064,293.35406494140625,297.1499938964844,293.1499938964844,0.0175708066672086,-915.5587768554688,303.5797119140625,0.3995184302330017,0.050000000745058,0.0513756014406681,293.2216491699219,297.1499938964844,293.1499938964844,0.4339127540588379,-5727.66357421875,304.1626892089844,0.879194974899292,0.4383478760719299,0.3088091313838959,293.2591552734375,297.1499938964844,293.1499938964844,0.5520749092102051,-9336.03515625,304.1671142578125,0.9405381083488464,0.5288203358650208,0.503210723400116,293.20477294921875,297.1499938964844,293.1499938964844,0.0180959124118089,-4386.56640625,303.7136535644531,0.3995184302330017,0.050000000745058,0.2437037378549575,288.8121643066406,291.1499938964844,260.17999267578125,258.7381591796875,279.1941833496094,293.28472900390625,288.81317138671875,1.0,0.3663102686405182,0.7409374713897705,0.7409374713897705,1.0,1.0,-1.4990594387054443,0.6382332444190979,0.8608261346817017,0.2863624989986419,0.0,0.0,1.0,115.31076049804688,123.0,17.3500919342041,-14542.7421875,485.3489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2942810058594,319.39678955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3318436443805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000336779106874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469080,293.2223205566406,297.1499938964844,293.1499938964844,0.1168970242142677,-2631.38818359375,304.15679931640625,0.6256791949272156,0.1533762365579605,0.1419269144535064,293.35406494140625,297.1499938964844,293.1499938964844,0.0175708066672086,-915.5587768554688,303.5797119140625,0.3995184302330017,0.050000000745058,0.0513756014406681,293.2216491699219,297.1499938964844,293.1499938964844,0.4339127540588379,-5727.66357421875,304.1626892089844,0.879194974899292,0.4383478760719299,0.3088091313838959,293.2591552734375,297.1499938964844,293.1499938964844,0.5520749092102051,-9336.03515625,304.1671142578125,0.9405381083488464,0.5288203358650208,0.503210723400116,293.20477294921875,297.1499938964844,293.1499938964844,0.0180959124118089,-4386.56640625,303.7136535644531,0.3995184302330017,0.050000000745058,0.2437037378549575,288.8121643066406,291.1499938964844,260.17999267578125,258.7381591796875,279.1941833496094,293.28472900390625,288.81317138671875,1.0,0.3663102686405182,0.7409374713897705,0.7409374713897705,1.0,1.0,-1.4990594387054443,0.6382332444190979,0.8608261346817017,0.2863624989986419,0.0,0.0,1.0,115.31076049804688,123.0,17.3500919342041,-14542.7421875,485.3489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2942810058594,319.39678955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3318436443805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000336779106874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469140,293.2189636230469,297.1499938964844,293.1499938964844,0.1158036440610885,-2611.6630859375,304.1563720703125,0.6213878393173218,0.1522257179021835,0.1409852653741836,293.3659362792969,297.1499938964844,293.1499938964844,0.0172094479203224,-909.2817993164062,303.4574890136719,0.3971816599369049,0.050000000745058,0.0514972396194934,293.2218933105469,297.1499938964844,293.1499938964844,0.4312800467014313,-5700.60693359375,304.162841796875,0.8735354542732239,0.4364823400974273,0.3076049089431762,293.2586364746094,297.1499938964844,293.1499938964844,0.5481684803962708,-9284.595703125,304.1679077148437,0.9333560466766356,0.5261614322662354,0.5008317232131958,293.20709228515625,297.1499938964844,293.1499938964844,0.0180506780743598,-4384.38134765625,303.6840515136719,0.3971816599369049,0.050000000745058,0.2442807257175445,288.8250427246094,291.1499938964844,260.2166748046875,258.7690734863281,279.1964111328125,293.2923278808594,288.8260803222656,1.0,0.3685998022556305,0.7456948757171631,0.7456948757171631,1.0,1.0,-1.4944658279418943,0.6370814442634583,0.857384443283081,0.2861664891242981,0.0,0.0,1.0,118.30709075927734,126.0,17.873004913330078,-14514.935546875,490.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.299072265625,319.4052124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3312087953090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003361348062753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469200,293.2189636230469,297.1499938964844,293.1499938964844,0.1158036440610885,-2611.6630859375,304.1563720703125,0.6213878393173218,0.1522257179021835,0.1409852653741836,293.3659362792969,297.1499938964844,293.1499938964844,0.0172094479203224,-909.2817993164062,303.4574890136719,0.3971816599369049,0.050000000745058,0.0514972396194934,293.2218933105469,297.1499938964844,293.1499938964844,0.4312800467014313,-5700.60693359375,304.162841796875,0.8735354542732239,0.4364823400974273,0.3076049089431762,293.2586364746094,297.1499938964844,293.1499938964844,0.5481684803962708,-9284.595703125,304.1679077148437,0.9333560466766356,0.5261614322662354,0.5008317232131958,293.20709228515625,297.1499938964844,293.1499938964844,0.0180506780743598,-4384.38134765625,303.6840515136719,0.3971816599369049,0.050000000745058,0.2442807257175445,288.8250427246094,291.1499938964844,260.2166748046875,258.7690734863281,279.1964111328125,293.2923278808594,288.8260803222656,1.0,0.3685998022556305,0.7456948757171631,0.7456948757171631,1.0,1.0,-1.4944658279418943,0.6370814442634583,0.857384443283081,0.2861664891242981,0.0,0.0,1.0,118.30709075927734,126.0,17.873004913330078,-14514.935546875,490.3138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.299072265625,319.4052124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3312087953090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003361348062753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469260,293.2156066894531,297.1499938964844,293.1499938964844,0.1147999912500381,-2593.50927734375,304.1559143066406,0.6172271966934204,0.1511608809232711,0.1401267051696777,293.3776550292969,297.1499938964844,293.1499938964844,0.0168459732085466,-902.7249145507812,303.3312683105469,0.3948471248149872,0.050000000745058,0.0516189746558666,293.2221069335937,297.1499938964844,293.1499938964844,0.428651213645935,-5673.56884765625,304.1629333496094,0.8680787086486816,0.4346168339252472,0.3064005672931671,293.2579040527344,297.1499938964844,293.1499938964844,0.544303834438324,-9233.826171875,304.1683654785156,0.9263355731964112,0.5235548615455627,0.4984954595565796,293.2094421386719,297.1499938964844,293.1499938964844,0.0180016010999679,-4381.84423828125,303.6534423828125,0.3948471248149872,0.050000000745058,0.2448581904172897,288.83795166015625,291.1499938964844,260.2533264160156,258.7998962402344,279.1982727050781,293.2992858886719,288.8389892578125,1.0,0.3708882629871368,0.7506256699562073,0.7506256699562073,1.0,1.0,-1.4900239706039429,0.6359910368919373,0.8540329933166504,0.2860024869441986,0.0,0.0,1.0,121.30902099609376,129.0,17.866539001464844,-14488.1552734375,495.3454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3038024902344,319.4134521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3305554986000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003354717919137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469320,293.2156066894531,297.1499938964844,293.1499938964844,0.1147999912500381,-2593.50927734375,304.1559143066406,0.6172271966934204,0.1511608809232711,0.1401267051696777,293.3776550292969,297.1499938964844,293.1499938964844,0.0168459732085466,-902.7249145507812,303.3312683105469,0.3948471248149872,0.050000000745058,0.0516189746558666,293.2221069335937,297.1499938964844,293.1499938964844,0.428651213645935,-5673.56884765625,304.1629333496094,0.8680787086486816,0.4346168339252472,0.3064005672931671,293.2579040527344,297.1499938964844,293.1499938964844,0.544303834438324,-9233.826171875,304.1683654785156,0.9263355731964112,0.5235548615455627,0.4984954595565796,293.2094421386719,297.1499938964844,293.1499938964844,0.0180016010999679,-4381.84423828125,303.6534423828125,0.3948471248149872,0.050000000745058,0.2448581904172897,288.83795166015625,291.1499938964844,260.2533264160156,258.7998962402344,279.1982727050781,293.2992858886719,288.8389892578125,1.0,0.3708882629871368,0.7506256699562073,0.7506256699562073,1.0,1.0,-1.4900239706039429,0.6359910368919373,0.8540329933166504,0.2860024869441986,0.0,0.0,1.0,121.30902099609376,129.0,17.866539001464844,-14488.1552734375,495.3454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3038024902344,319.4134521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3305554986000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003354717919137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469380,293.2123107910156,297.1499938964844,293.1499938964844,0.1138732805848121,-2576.70751953125,304.1554870605469,0.6131161451339722,0.1501668095588684,0.1393350958824157,293.3890991210937,297.1499938964844,293.1499938964844,0.0164830163121223,-895.9371337890625,303.20147705078125,0.3924916982650757,0.050000000745058,0.0517407283186912,293.2222900390625,297.1499938964844,293.1499938964844,0.4260440468788147,-5646.7333984375,304.1629638671875,0.8628221750259399,0.432752251625061,0.3051966428756714,293.2570495605469,297.1499938964844,293.1499938964844,0.5405148267745972,-9184.1259765625,304.1685485839844,0.9195581078529358,0.5209934711456299,0.4962060153484344,293.2118835449219,297.1499938964844,293.1499938964844,0.0179491583257913,-4379.05615234375,303.6217041015625,0.3924916982650757,0.050000000745058,0.245435744524002,288.85040283203125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30523681640625,288.8514099121094,1.0,0.373174101114273,0.7556905150413513,0.7556905150413513,1.0,1.0,-1.4857193231582642,0.6349446773529053,0.8507746458053589,0.2858567535877228,0.0,0.0,1.0,124.3142318725586,132.0,17.431894302368164,-14462.0322265625,500.4306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30780029296875,319.4208679199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298916518688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347980673424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469440,293.2123107910156,297.1499938964844,293.1499938964844,0.1138732805848121,-2576.70751953125,304.1554870605469,0.6131161451339722,0.1501668095588684,0.1393350958824157,293.3890991210937,297.1499938964844,293.1499938964844,0.0164830163121223,-895.9371337890625,303.20147705078125,0.3924916982650757,0.050000000745058,0.0517407283186912,293.2222900390625,297.1499938964844,293.1499938964844,0.4260440468788147,-5646.7333984375,304.1629638671875,0.8628221750259399,0.432752251625061,0.3051966428756714,293.2570495605469,297.1499938964844,293.1499938964844,0.5405148267745972,-9184.1259765625,304.1685485839844,0.9195581078529358,0.5209934711456299,0.4962060153484344,293.2118835449219,297.1499938964844,293.1499938964844,0.0179491583257913,-4379.05615234375,303.6217041015625,0.3924916982650757,0.050000000745058,0.245435744524002,288.85040283203125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30523681640625,288.8514099121094,1.0,0.373174101114273,0.7556905150413513,0.7556905150413513,1.0,1.0,-1.4857193231582642,0.6349446773529053,0.8507746458053589,0.2858567535877228,0.0,0.0,1.0,124.3142318725586,132.0,17.431894302368164,-14462.0322265625,500.4306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30780029296875,319.4208679199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298916518688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347980673424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469500,293.21075439453125,297.1499938964844,293.1499938964844,0.1134320721030235,-2568.693115234375,304.1553039550781,0.6110500693321228,0.1496868729591369,0.1389580965042114,293.3946838378906,297.1499938964844,293.1499938964844,0.0163021013140678,-892.4593505859375,303.13531494140625,0.3912985026836395,0.050000000745058,0.0518016330897808,293.2223815917969,297.1499938964844,293.1499938964844,0.4247483611106872,-5633.38671875,304.1629638671875,0.8602661490440369,0.4318205714225769,0.3045950829982757,293.2566223144531,297.1499938964844,293.1499938964844,0.5386440753936768,-9159.5927734375,304.1685791015625,0.9162811040878296,0.5197254419326782,0.4950741529464721,293.2131042480469,297.1499938964844,293.1499938964844,0.0179217774420976,-4377.5712890625,303.6054382324219,0.3912985026836395,0.050000000745058,0.2457246482372284,288.8564758300781,291.1499938964844,260.3083190917969,258.845947265625,279.2005920410156,293.3080139160156,288.8574523925781,1.0,0.374315470457077,0.7582792043685913,0.7582792043685913,1.0,1.0,-1.4836057424545288,0.6344329118728638,0.849172830581665,0.2857883870601654,0.0,0.0,1.0,125.81834411621094,132.0,17.167442321777344,-14449.0732421875,502.9869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3094482421875,319.4242248535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3295577764511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003344592405483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469560,293.209228515625,297.1499938964844,293.1499938964844,0.1130013316869735,-2560.859375,304.1551208496094,0.6089829206466675,0.1492171585559845,0.1385896056890487,293.4001770019531,297.1499938964844,293.1499938964844,0.0161218456923961,-888.9292602539062,303.068359375,0.3900909125804901,0.050000000745058,0.0518625676631927,293.2224426269531,297.1499938964844,293.1499938964844,0.4234578013420105,-5620.0859375,304.1629638671875,0.8577567338943481,0.4308894872665405,0.3039938509464264,293.25616455078125,297.1499938964844,293.1499938964844,0.5367874503135681,-9135.240234375,304.1685791015625,0.9130909442901612,0.5184645056724548,0.4939492344856262,293.2143249511719,297.1499938964844,293.1499938964844,0.0178937129676342,-4376.03125,303.58892822265625,0.3900909125804901,0.050000000745058,0.2460137009620666,288.8624572753906,291.1499938964844,260.32666015625,258.8612670898437,279.2014465332031,293.3108215332031,288.8634338378906,1.0,0.3754553198814392,0.7609149813652039,0.7609149813652039,1.0,1.0,-1.4815112352371216,0.6339269876480103,0.8475842475891113,0.2857227325439453,0.0,0.0,1.0,127.32369232177734,135.0,16.92291259765625,-14436.111328125,505.5489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3108215332031,319.4272766113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3292235434055328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003341200645081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469620,293.2062683105469,297.1499938964844,293.1499938964844,0.1121759861707687,-2545.82421875,304.15478515625,0.6049121618270874,0.1483152210712433,0.1378839313983917,293.4108581542969,297.1499938964844,293.1499938964844,0.0157639067620039,-881.7183227539062,302.9323425292969,0.3876428008079529,0.050000000745058,0.0519844815135002,293.2225646972656,297.1499938964844,293.1499938964844,0.420890599489212,-5593.603515625,304.16290283203125,0.8528749346733093,0.4290294945240021,0.3027927875518799,293.2552490234375,297.1499938964844,293.1499938964844,0.5331125855445862,-9087.013671875,304.16851806640625,0.9070160388946532,0.5159621834754944,0.4917181730270386,293.2167358398437,297.1499938964844,293.1499938964844,0.017835609614849,-4372.7783203125,303.55523681640625,0.3876428008079529,0.050000000745058,0.2465919852256775,288.8742370605469,291.1499938964844,260.36334228515625,258.891845703125,279.2032775878906,293.3166198730469,288.8752136230469,1.0,0.3777301013469696,0.7663344144821167,0.7663344144821167,1.0,1.0,-1.4773844480514526,0.6329349279403687,0.844449520111084,0.2856008410453796,0.0,0.0,1.0,130.33677673339844,138.0,16.491249084472656,-14410.2216796875,510.6903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31280517578125,319.4326477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3285561203956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003334427019581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469680,293.2062683105469,297.1499938964844,293.1499938964844,0.1121759861707687,-2545.82421875,304.15478515625,0.6049121618270874,0.1483152210712433,0.1378839313983917,293.4108581542969,297.1499938964844,293.1499938964844,0.0157639067620039,-881.7183227539062,302.9323425292969,0.3876428008079529,0.050000000745058,0.0519844815135002,293.2225646972656,297.1499938964844,293.1499938964844,0.420890599489212,-5593.603515625,304.16290283203125,0.8528749346733093,0.4290294945240021,0.3027927875518799,293.2552490234375,297.1499938964844,293.1499938964844,0.5331125855445862,-9087.013671875,304.16851806640625,0.9070160388946532,0.5159621834754944,0.4917181730270386,293.2167358398437,297.1499938964844,293.1499938964844,0.017835609614849,-4372.7783203125,303.55523681640625,0.3876428008079529,0.050000000745058,0.2465919852256775,288.8742370605469,291.1499938964844,260.36334228515625,258.891845703125,279.2032775878906,293.3166198730469,288.8752136230469,1.0,0.3777301013469696,0.7663344144821167,0.7663344144821167,1.0,1.0,-1.4773844480514526,0.6329349279403687,0.844449520111084,0.2856008410453796,0.0,0.0,1.0,130.33677673339844,138.0,16.491249084472656,-14410.2216796875,510.6903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31280517578125,319.4326477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3285561203956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003334427019581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469740,293.20343017578125,297.1499938964844,293.1499938964844,0.1114067435264587,-2531.7822265625,304.15447998046875,0.6009465456008911,0.1474704444408416,0.1372282803058624,293.42108154296875,297.1499938964844,293.1499938964844,0.015409774146974,-874.3084106445312,302.7935485839844,0.3852497637271881,0.050000000745058,0.0521063618361949,293.22265625,297.1499938964844,293.1499938964844,0.41834357380867,-5567.296875,304.162841796875,0.8481705188751221,0.4271734654903412,0.3015941977500915,293.2543029785156,297.1499938964844,293.1499938964844,0.5294903516769409,-9039.431640625,304.1683654785156,0.9014155268669128,0.5134856104850769,0.4895114600658417,293.2191162109375,297.1499938964844,293.1499938964844,0.0177749972790479,-4369.3017578125,303.520751953125,0.3852497637271881,0.050000000745058,0.2471701502799987,288.8857421875,291.1499938964844,260.3999938964844,258.92242431640625,279.2052917480469,293.322509765625,288.8866577148437,1.0,0.3799977004528045,0.7719690203666687,0.7719690203666687,1.0,1.0,-1.473349690437317,0.6319740414619446,0.8413755893707275,0.2854951322078705,0.0,0.0,1.0,133.35110473632812,126.0,16.080320358276367,-14384.44921875,515.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.313720703125,319.4369201660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3278934061527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003327701124362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469800,293.20343017578125,297.1499938964844,293.1499938964844,0.1114067435264587,-2531.7822265625,304.15447998046875,0.6009465456008911,0.1474704444408416,0.1372282803058624,293.42108154296875,297.1499938964844,293.1499938964844,0.015409774146974,-874.3084106445312,302.7935485839844,0.3852497637271881,0.050000000745058,0.0521063618361949,293.22265625,297.1499938964844,293.1499938964844,0.41834357380867,-5567.296875,304.162841796875,0.8481705188751221,0.4271734654903412,0.3015941977500915,293.2543029785156,297.1499938964844,293.1499938964844,0.5294903516769409,-9039.431640625,304.1683654785156,0.9014155268669128,0.5134856104850769,0.4895114600658417,293.2191162109375,297.1499938964844,293.1499938964844,0.0177749972790479,-4369.3017578125,303.520751953125,0.3852497637271881,0.050000000745058,0.2471701502799987,288.8857421875,291.1499938964844,260.3999938964844,258.92242431640625,279.2052917480469,293.322509765625,288.8866577148437,1.0,0.3799977004528045,0.7719690203666687,0.7719690203666687,1.0,1.0,-1.473349690437317,0.6319740414619446,0.8413755893707275,0.2854951322078705,0.0,0.0,1.0,133.35110473632812,126.0,16.080320358276367,-14384.44921875,515.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.313720703125,319.4369201660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3278934061527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003327701124362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
