time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469860,293.20037841796875,297.1499938964844,293.1499938964844,0.1105189248919487,-2515.500244140625,304.15447998046875,0.6015185713768005,0.1467300802469253,0.1364596933126449,293.4306945800781,297.1499938964844,293.1499938964844,0.0149587551131844,-863.3984985351562,302.6532287597656,0.3867362439632416,0.050000000745058,0.0520303025841712,293.2225341796875,297.1499938964844,293.1499938964844,0.4155572950839996,-5538.2998046875,304.1632385253906,0.8492012619972229,0.4253574013710022,0.3002666532993316,293.2532043457031,297.1499938964844,293.1499938964844,0.5256370902061462,-8988.4248046875,304.1686706542969,0.9024534225463868,0.5110632181167603,0.4871458113193512,293.22125244140625,297.1499938964844,293.1499938964844,0.0175816230475902,-4348.9169921875,303.4864196777344,0.3867362439632416,0.050000000745058,0.2468093633651733,288.8984680175781,291.1499938964844,260.4366760253906,258.95294189453125,279.2084045410156,293.32843017578125,288.8996887207031,1.0,0.3771983683109283,0.7779578566551208,0.7779578566551208,1.0,1.0,-1.4674702882766724,0.6301685571670532,0.8373017311096191,0.2849399149417877,0.0,0.0,1.0,131.3208465576172,114.0,18.241531372070312,-14346.9482421875,507.2836608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31561279296875,319.44366455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3272171914577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000332083844114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469920,293.20037841796875,297.1499938964844,293.1499938964844,0.1105189248919487,-2515.500244140625,304.15447998046875,0.6015185713768005,0.1467300802469253,0.1364596933126449,293.4306945800781,297.1499938964844,293.1499938964844,0.0149587551131844,-863.3984985351562,302.6532287597656,0.3867362439632416,0.050000000745058,0.0520303025841712,293.2225341796875,297.1499938964844,293.1499938964844,0.4155572950839996,-5538.2998046875,304.1632385253906,0.8492012619972229,0.4253574013710022,0.3002666532993316,293.2532043457031,297.1499938964844,293.1499938964844,0.5256370902061462,-8988.4248046875,304.1686706542969,0.9024534225463868,0.5110632181167603,0.4871458113193512,293.22125244140625,297.1499938964844,293.1499938964844,0.0175816230475902,-4348.9169921875,303.4864196777344,0.3867362439632416,0.050000000745058,0.2468093633651733,288.8984680175781,291.1499938964844,260.4366760253906,258.95294189453125,279.2084045410156,293.32843017578125,288.8996887207031,1.0,0.3771983683109283,0.7779578566551208,0.7779578566551208,1.0,1.0,-1.4674702882766724,0.6301685571670532,0.8373017311096191,0.2849399149417877,0.0,0.0,1.0,131.3208465576172,114.0,18.241531372070312,-14346.9482421875,507.2836608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31561279296875,319.44366455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3272171914577484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000332083844114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
469980,293.19696044921875,297.1499938964844,293.1499938964844,0.1096142157912254,-2498.83544921875,304.15447998046875,0.6055561304092407,0.1461506932973861,0.135699063539505,293.4393920898437,297.1499938964844,293.1499938964844,0.0144536439329385,-850.0192260742188,302.5126953125,0.3910313248634338,0.050000000745058,0.0518153794109821,293.2220458984375,297.1499938964844,293.1499938964844,0.4125855267047882,-5507.25244140625,304.16375732421875,0.8545194864273071,0.4236199855804443,0.298888623714447,293.2518310546875,297.1499938964844,293.1499938964844,0.5215824246406555,-8934.521484375,304.1692199707031,0.9085231423377992,0.508727490901947,0.4847197532653808,293.222900390625,297.1499938964844,293.1499938964844,0.0172987729310989,-4316.3408203125,303.45318603515625,0.3910313248634338,0.050000000745058,0.2457898408174514,288.9145812988281,291.1499938964844,260.47332763671875,258.9834899902344,279.2118530273437,293.3340759277344,288.9160461425781,1.0,0.371368944644928,0.7843161821365356,0.7843161821365356,1.0,1.0,-1.460508942604065,0.6278714537620544,0.8326375484466553,0.2841062247753143,0.0,0.0,1.0,125.75528717041016,102.0,22.06565284729004,-14303.9072265625,489.3505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3218688964844,319.45556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3264806866645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313363995403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470040,293.19696044921875,297.1499938964844,293.1499938964844,0.1096142157912254,-2498.83544921875,304.15447998046875,0.6055561304092407,0.1461506932973861,0.135699063539505,293.4393920898437,297.1499938964844,293.1499938964844,0.0144536439329385,-850.0192260742188,302.5126953125,0.3910313248634338,0.050000000745058,0.0518153794109821,293.2220458984375,297.1499938964844,293.1499938964844,0.4125855267047882,-5507.25244140625,304.16375732421875,0.8545194864273071,0.4236199855804443,0.298888623714447,293.2518310546875,297.1499938964844,293.1499938964844,0.5215824246406555,-8934.521484375,304.1692199707031,0.9085231423377992,0.508727490901947,0.4847197532653808,293.222900390625,297.1499938964844,293.1499938964844,0.0172987729310989,-4316.3408203125,303.45318603515625,0.3910313248634338,0.050000000745058,0.2457898408174514,288.9145812988281,291.1499938964844,260.47332763671875,258.9834899902344,279.2118530273437,293.3340759277344,288.9160461425781,1.0,0.371368944644928,0.7843161821365356,0.7843161821365356,1.0,1.0,-1.460508942604065,0.6278714537620544,0.8326375484466553,0.2841062247753143,0.0,0.0,1.0,125.75528717041016,102.0,22.06565284729004,-14303.9072265625,489.3505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3218688964844,319.45556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3264806866645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313363995403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470100,293.1950988769531,297.1499938964844,293.1499938964844,0.109173946082592,-2490.70068359375,304.15447998046875,0.6085512042045593,0.1459177583456039,0.1353386640548706,293.4433288574219,297.1499938964844,293.1499938964844,0.0141930393874645,-842.7469482421875,302.44256591796875,0.3937950730323791,0.050000000745058,0.051673837006092,293.2216796875,297.1499938964844,293.1499938964844,0.4110569357872009,-5491.25927734375,304.1640319824219,0.8584563136100769,0.4227786660194397,0.2981940805912018,293.2510681152344,297.1499938964844,293.1499938964844,0.5195081830024719,-8906.9013671875,304.16949462890625,0.91321861743927,0.5075905323028564,0.4835022687911987,293.2234802246094,297.1499938964844,293.1499938964844,0.0171374958008527,-4297.09375,303.43707275390625,0.3937950730323791,0.050000000745058,0.2451184391975402,288.9237060546875,291.1499938964844,260.4916687011719,258.998779296875,279.213623046875,293.33673095703125,288.92529296875,1.0,0.3676296174526214,0.7876313924789429,0.7876313924789429,1.0,1.0,-1.4568051099777222,0.6266191005706787,0.8301860094070435,0.283631682395935,0.0,0.0,1.0,122.1059112548828,102.0,24.009151458740234,-14281.5068359375,478.1666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3267822265625,319.46337890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3260831832885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003309329622425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470160,293.1932067871094,297.1499938964844,293.1499938964844,0.1087460443377494,-2482.778076171875,304.1544494628906,0.6120849251747131,0.1457197517156601,0.1349951475858688,293.4469909667969,297.1499938964844,293.1499938964844,0.0139312893152236,-835.2114868164062,302.37261962890625,0.3968295454978943,0.050000000745058,0.051515981554985,293.22125244140625,297.1499938964844,293.1499938964844,0.4095084071159363,-5475.04541015625,304.164306640625,0.8631712794303894,0.4219538867473602,0.2974993288516998,293.250244140625,297.1499938964844,293.1499938964844,0.5174122452735901,-8878.970703125,304.1697692871094,0.9189594984054564,0.5064727067947388,0.4822869002819061,293.22393798828125,297.1499938964844,293.1499938964844,0.0169678349047899,-4276.4501953125,303.4212951660156,0.3968295454978943,0.050000000745058,0.244369626045227,288.9334716796875,291.1499938964844,260.510009765625,259.0140380859375,279.21539306640625,293.3392639160156,288.9351501464844,1.0,0.3634688258171081,0.7910358905792236,0.7910358905792236,1.0,1.0,-1.4530112743377686,0.6253234148025513,0.8276878595352173,0.2831328213214874,0.0,0.0,1.0,118.0419921875,90.0,25.843486785888672,-14258.8525390625,465.9601745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33270263671875,319.4722595214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3256642818450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000330507842591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470220,293.18927001953125,297.1499938964844,293.1499938964844,0.1079351976513862,-2467.719970703125,304.154296875,0.6202968955039978,0.1454206258058548,0.1343640685081482,293.4535217285156,297.1499938964844,293.1499938964844,0.0134126516059041,-819.6217651367188,302.2336120605469,0.4036633670330047,0.050000000745058,0.0511649586260318,293.22027587890625,297.1499938964844,293.1499938964844,0.4063728153705597,-5442.1884765625,304.1647644042969,0.8748742341995239,0.4203487634658813,0.2961159646511078,293.2484741210937,297.1499938964844,293.1499938964844,0.5131803154945374,-8822.53125,304.17022705078125,0.9333009123802184,0.5042901635169983,0.4798721373081207,293.2244873046875,297.1499938964844,293.1499938964844,0.0166135001927614,-4232.2177734375,303.3907775878906,0.4036633670330047,0.050000000745058,0.2427045404911041,288.95458984375,291.1499938964844,260.5466613769531,259.0446472167969,279.21893310546875,293.3439636230469,288.9564514160156,1.0,0.3541451394557953,0.7981075048446655,0.7981075048446655,1.0,1.0,-1.445273995399475,0.6226539015769958,0.8226200342178345,0.2820899784564972,0.0,0.0,1.0,109.01818084716795,78.0,28.99452209472656,-14213.3154296875,439.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3470764160156,319.4925842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3247614800930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295916249044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470280,293.18927001953125,297.1499938964844,293.1499938964844,0.1079351976513862,-2467.719970703125,304.154296875,0.6202968955039978,0.1454206258058548,0.1343640685081482,293.4535217285156,297.1499938964844,293.1499938964844,0.0134126516059041,-819.6217651367188,302.2336120605469,0.4036633670330047,0.050000000745058,0.0511649586260318,293.22027587890625,297.1499938964844,293.1499938964844,0.4063728153705597,-5442.1884765625,304.1647644042969,0.8748742341995239,0.4203487634658813,0.2961159646511078,293.2484741210937,297.1499938964844,293.1499938964844,0.5131803154945374,-8822.53125,304.17022705078125,0.9333009123802184,0.5042901635169983,0.4798721373081207,293.2244873046875,297.1499938964844,293.1499938964844,0.0166135001927614,-4232.2177734375,303.3907775878906,0.4036633670330047,0.050000000745058,0.2427045404911041,288.95458984375,291.1499938964844,260.5466613769531,259.0446472167969,279.21893310546875,293.3439636230469,288.9564514160156,1.0,0.3541451394557953,0.7981075048446655,0.7981075048446655,1.0,1.0,-1.445273995399475,0.6226539015769958,0.8226200342178345,0.2820899784564972,0.0,0.0,1.0,109.01818084716795,78.0,28.99452209472656,-14213.3154296875,439.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3470764160156,319.4925842285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3247614800930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295916249044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470340,293.1852722167969,297.1499938964844,293.1499938964844,0.1071932464838028,-2453.885009765625,304.15411376953125,0.6300883889198303,0.1452395766973495,0.1338123977184295,293.458984375,297.1499938964844,293.1499938964844,0.0129096256569027,-803.6737670898438,302.0960693359375,0.411885917186737,0.050000000745058,0.0507829412817955,293.2191467285156,297.1499938964844,293.1499938964844,0.4032154083251953,-5409.07421875,304.16510009765625,0.8896822333335876,0.4187962412834167,0.294747531414032,293.2466125488281,297.1499938964844,293.1499938964844,0.5089306235313416,-8765.806640625,304.1705627441406,0.9507712721824646,0.5021722316741943,0.4774885475635528,293.224609375,297.1499938964844,293.1499938964844,0.016250854358077,-4185.54931640625,303.3615417480469,0.411885917186737,0.050000000745058,0.2408924102783203,288.977294921875,291.1499938964844,260.5833435058594,259.0752868652344,279.222412109375,293.3480529785156,288.9792785644531,1.0,0.3437743484973907,0.8055229187011719,0.8055229187011719,1.0,1.0,-1.4374735355377195,0.6199382543563843,0.8175352215766907,0.2810178697109222,0.0,0.0,1.0,99.20929718017578,66.0,31.32156181335449,-14167.9140625,411.2361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.363525390625,319.5149230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3237759470939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003285914135631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470400,293.1852722167969,297.1499938964844,293.1499938964844,0.1071932464838028,-2453.885009765625,304.15411376953125,0.6300883889198303,0.1452395766973495,0.1338123977184295,293.458984375,297.1499938964844,293.1499938964844,0.0129096256569027,-803.6737670898438,302.0960693359375,0.411885917186737,0.050000000745058,0.0507829412817955,293.2191467285156,297.1499938964844,293.1499938964844,0.4032154083251953,-5409.07421875,304.16510009765625,0.8896822333335876,0.4187962412834167,0.294747531414032,293.2466125488281,297.1499938964844,293.1499938964844,0.5089306235313416,-8765.806640625,304.1705627441406,0.9507712721824646,0.5021722316741943,0.4774885475635528,293.224609375,297.1499938964844,293.1499938964844,0.016250854358077,-4185.54931640625,303.3615417480469,0.411885917186737,0.050000000745058,0.2408924102783203,288.977294921875,291.1499938964844,260.5833435058594,259.0752868652344,279.222412109375,293.3480529785156,288.9792785644531,1.0,0.3437743484973907,0.8055229187011719,0.8055229187011719,1.0,1.0,-1.4374735355377195,0.6199382543563843,0.8175352215766907,0.2810178697109222,0.0,0.0,1.0,99.20929718017578,66.0,31.32156181335449,-14167.9140625,411.2361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.363525390625,319.5149230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3237759470939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003285914135631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470460,293.18121337890625,297.1499938964844,293.1499938964844,0.1065270230174064,-2441.40966796875,304.1538391113281,0.6421694755554199,0.1451666206121444,0.1333423852920532,293.4633483886719,297.1499938964844,293.1499938964844,0.0124282287433743,-787.635986328125,301.9602966308594,0.4224642515182495,0.050000000745058,0.0503823906183242,293.2179260253906,297.1499938964844,293.1499938964844,0.4000650346279144,-5376.0068359375,304.1653137207031,0.9080336093902588,0.417290598154068,0.2933987975120544,293.24468994140625,297.1499938964844,293.1499938964844,0.5046983361244202,-8709.2734375,304.1707458496094,0.9702913165092468,0.5001137852668762,0.4751432836055755,293.224365234375,297.1499938964844,293.1499938964844,0.015888774767518,-4137.63818359375,303.33349609375,0.4224642515182495,0.050000000745058,0.2389923632144928,289.0010070800781,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3515014648437,289.0030517578125,1.0,0.3325717449188232,0.8132785558700562,0.8132785558700562,1.0,1.0,-1.4297131299972534,0.6172195076942444,0.812493622303009,0.2799389064311981,0.0,0.0,1.0,88.93281555175781,54.0,32.811500549316406,-14122.806640625,382.2040710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38055419921875,319.5378723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3227168321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003275165800005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470520,293.18121337890625,297.1499938964844,293.1499938964844,0.1065270230174064,-2441.40966796875,304.1538391113281,0.6421694755554199,0.1451666206121444,0.1333423852920532,293.4633483886719,297.1499938964844,293.1499938964844,0.0124282287433743,-787.635986328125,301.9602966308594,0.4224642515182495,0.050000000745058,0.0503823906183242,293.2179260253906,297.1499938964844,293.1499938964844,0.4000650346279144,-5376.0068359375,304.1653137207031,0.9080336093902588,0.417290598154068,0.2933987975120544,293.24468994140625,297.1499938964844,293.1499938964844,0.5046983361244202,-8709.2734375,304.1707458496094,0.9702913165092468,0.5001137852668762,0.4751432836055755,293.224365234375,297.1499938964844,293.1499938964844,0.015888774767518,-4137.63818359375,303.33349609375,0.4224642515182495,0.050000000745058,0.2389923632144928,289.0010070800781,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3515014648437,289.0030517578125,1.0,0.3325717449188232,0.8132785558700562,0.8132785558700562,1.0,1.0,-1.4297131299972534,0.6172195076942444,0.812493622303009,0.2799389064311981,0.0,0.0,1.0,88.93281555175781,54.0,32.811500549316406,-14122.806640625,382.2040710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38055419921875,319.5378723144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3227168321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003275165800005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470580,293.1771850585937,297.1499938964844,293.1499938964844,0.1059402972459793,-2430.37451171875,304.1535339355469,0.6576546430587769,0.1451943963766098,0.1329539716243744,293.4666442871094,297.1499938964844,293.1499938964844,0.0119715863838791,-771.697265625,301.8266906738281,0.4368410110473633,0.050000000745058,0.0499713011085987,293.2166442871094,297.1499938964844,293.1499938964844,0.3969446718692779,-5343.2275390625,304.1654052734375,0.9328311085700988,0.4158276915550232,0.2920725643634796,293.24273681640625,297.1499938964844,293.1499938964844,0.5005120038986206,-8653.3125,304.1708068847656,0.9905208349227904,0.498110830783844,0.4728402495384216,293.223876953125,297.1499938964844,293.1499938964844,0.0155326146632432,-4089.270751953125,303.3064880371094,0.4368410110473633,0.050000000745058,0.2370423376560211,289.025146484375,291.1499938964844,260.6566772460937,259.1368103027344,279.2292175292969,293.3542175292969,289.0272216796875,1.0,0.3206641674041748,0.8213722705841064,0.8213722705841064,1.0,1.0,-1.42205548286438,0.6145228147506714,0.8075326681137085,0.2788657248020172,0.0,0.0,1.0,78.39227294921875,42.0,33.548866271972656,-14077.9599609375,352.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3969421386719,319.5600891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3215974867343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003263805701863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470640,293.1771850585937,297.1499938964844,293.1499938964844,0.1059402972459793,-2430.37451171875,304.1535339355469,0.6576546430587769,0.1451943963766098,0.1329539716243744,293.4666442871094,297.1499938964844,293.1499938964844,0.0119715863838791,-771.697265625,301.8266906738281,0.4368410110473633,0.050000000745058,0.0499713011085987,293.2166442871094,297.1499938964844,293.1499938964844,0.3969446718692779,-5343.2275390625,304.1654052734375,0.9328311085700988,0.4158276915550232,0.2920725643634796,293.24273681640625,297.1499938964844,293.1499938964844,0.5005120038986206,-8653.3125,304.1708068847656,0.9905208349227904,0.498110830783844,0.4728402495384216,293.223876953125,297.1499938964844,293.1499938964844,0.0155326146632432,-4089.270751953125,303.3064880371094,0.4368410110473633,0.050000000745058,0.2370423376560211,289.025146484375,291.1499938964844,260.6566772460937,259.1368103027344,279.2292175292969,293.3542175292969,289.0272216796875,1.0,0.3206641674041748,0.8213722705841064,0.8213722705841064,1.0,1.0,-1.42205548286438,0.6145228147506714,0.8075326681137085,0.2788657248020172,0.0,0.0,1.0,78.39227294921875,42.0,33.548866271972656,-14077.9599609375,352.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3969421386719,319.5600891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3215974867343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003263805701863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470700,293.17510986328125,297.1499938964844,293.1499938964844,0.1056850776076316,-2425.554443359375,304.1533508300781,0.6668659448623657,0.1452565193176269,0.132798969745636,293.4677734375,297.1499938964844,293.1499938964844,0.0117559302598238,-763.9152221679688,301.7611694335937,0.4457851350307464,0.050000000745058,0.049768328666687,293.2159729003906,297.1499938964844,293.1499938964844,0.3954049050807953,-5327.04345703125,304.1654052734375,0.9469459056854248,0.4151153862476349,0.2914226949214935,293.2416076660156,297.1499938964844,293.1499938964844,0.4972678422927856,-8607.798828125,304.173095703125,0.9990000128746032,0.4971562922000885,0.470624178647995,293.2235107421875,297.1499938964844,293.1499938964844,0.0153608536347746,-4065.494384765625,303.2934265136719,0.4457851350307464,0.050000000745058,0.2360795140266418,289.0373229980469,291.1499938964844,260.67498779296875,259.1522827148437,279.23162841796875,293.3552551269531,289.0394287109375,1.0,0.314435601234436,0.8256219625473022,0.8256219625473022,1.0,1.0,-1.417084574699402,0.6126205921173096,0.8044639825820923,0.2781054675579071,0.0,0.0,1.0,73.16999053955078,42.0,34.08858108520508,-14047.5791015625,337.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4046630859375,319.5716552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210180997848511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257925563957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470760,293.1727600097656,297.1499938964844,293.1499938964844,0.1054673120379448,-2421.30126953125,304.15313720703125,0.6746141314506531,0.145401656627655,0.1327480524778366,293.4681701660156,297.1499938964844,293.1499938964844,0.0115638729184865,-756.7229614257812,301.6988830566406,0.4534227252006531,0.050000000745058,0.0496174544095993,293.2151794433594,297.1499938964844,293.1499938964844,0.3937194347381592,-5309.140625,304.1656799316406,0.9577876329421996,0.4144394099712372,0.2908318638801574,293.2333984375,297.1499938964844,293.1499938964844,0.4788255095481872,-8342.8427734375,304.2024841308594,0.9990000128746032,0.4975955486297607,0.4558786749839782,293.22296142578125,297.1499938964844,293.1499938964844,0.015212726779282,-4044.044677734375,303.2814025878906,0.4534227252006531,0.050000000745058,0.2353638410568237,289.0565185546875,291.1499938964844,260.6933288574219,259.1677551269531,279.2412414550781,293.3558959960937,289.0616149902344,1.0,0.3076193630695343,0.8309098482131958,0.8309098482131958,1.0,1.0,-1.3975260257720947,0.6041008830070496,0.7934250831604004,0.273668110370636,0.0,0.0,1.0,69.01871490478516,45.0,53.35737991333008,-13923.7490234375,319.01190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4223937988281,319.6054077148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3203169405460357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000325080967741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470820,293.1678466796875,297.1499938964844,293.1499938964844,0.1050474345684051,-2412.642822265625,304.1528015136719,0.6863718032836914,0.1458216607570648,0.1328996866941452,293.4678039550781,297.1499938964844,293.1499938964844,0.0112120565026998,-742.6587524414062,301.5838317871094,0.4649046659469604,0.050000000745058,0.0494189262390136,293.214111328125,297.1499938964844,293.1499938964844,0.3895689249038696,-5264.466796875,304.1673583984375,0.9719937443733216,0.4130061566829681,0.2897095084190368,293.1946105957031,297.1499938964844,293.1499938964844,0.4499146938323974,-7933.83935546875,304.2322082519531,0.9990000128746032,0.5033119320869446,0.4347257912158966,293.22198486328125,297.1499938964844,293.1499938964844,0.0149404658004641,-4001.577392578125,303.2592468261719,0.4649046659469604,0.050000000745058,0.2344221025705337,289.1268615722656,291.1499938964844,260.7300109863281,259.19879150390625,279.2525939941406,293.3559875488281,289.1332397460937,1.0,0.2987025380134582,0.8417759537696838,0.8417759537696838,1.0,1.0,-1.3695982694625854,0.5922504663467407,0.7773477435112,0.2674140930175781,0.0,0.0,1.0,63.52163696289063,48.0,87.52595520019531,-13762.41796875,293.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49774169921875,319.7019958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3183332979679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003230678266845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470880,293.1678466796875,297.1499938964844,293.1499938964844,0.1050474345684051,-2412.642822265625,304.1528015136719,0.6863718032836914,0.1458216607570648,0.1328996866941452,293.4678039550781,297.1499938964844,293.1499938964844,0.0112120565026998,-742.6587524414062,301.5838317871094,0.4649046659469604,0.050000000745058,0.0494189262390136,293.214111328125,297.1499938964844,293.1499938964844,0.3895689249038696,-5264.466796875,304.1673583984375,0.9719937443733216,0.4130061566829681,0.2897095084190368,293.1946105957031,297.1499938964844,293.1499938964844,0.4499146938323974,-7933.83935546875,304.2322082519531,0.9990000128746032,0.5033119320869446,0.4347257912158966,293.22198486328125,297.1499938964844,293.1499938964844,0.0149404658004641,-4001.577392578125,303.2592468261719,0.4649046659469604,0.050000000745058,0.2344221025705337,289.1268615722656,291.1499938964844,260.7300109863281,259.19879150390625,279.2525939941406,293.3559875488281,289.1332397460937,1.0,0.2987025380134582,0.8417759537696838,0.8417759537696838,1.0,1.0,-1.3695982694625854,0.5922504663467407,0.7773477435112,0.2674140930175781,0.0,0.0,1.0,63.52163696289063,48.0,87.52595520019531,-13762.41796875,293.8145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49774169921875,319.7019958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3183332979679107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003230678266845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
470940,293.16473388671875,297.1499938964844,293.1499938964844,0.1046673655509948,-2404.67626953125,304.15252685546875,0.6945553421974182,0.1460097283124923,0.1330976337194442,293.46636962890625,297.1499938964844,293.1499938964844,0.0109067140147089,-730.0288696289062,301.4737854003906,0.4718377292156219,0.050000000745058,0.0492962747812271,293.2134094238281,297.1499938964844,293.1499938964844,0.3853977620601654,-5219.6435546875,304.16851806640625,0.9803982377052308,0.4115245938301086,0.2885961830615997,293.150634765625,297.1499938964844,293.1499938964844,0.4296428859233856,-7652.02783203125,304.2381286621094,0.9990000128746032,0.5111017823219299,0.4211268126964569,293.2207946777344,297.1499938964844,293.1499938964844,0.0147183025255799,-3965.603515625,303.2384948730469,0.4718377292156219,0.050000000745058,0.2338403165340423,289.1986999511719,291.1499938964844,260.76666259765625,259.2300109863281,279.2657470703125,293.3432922363281,289.205078125,1.0,0.2928652763366699,0.8444470763206482,0.8444470763206482,1.0,1.0,-1.3513253927230835,0.5841269493103027,0.7671985030174255,0.2630064487457275,0.0,0.0,1.0,60.115509033203125,66.0,96.84481048583984,-13665.8349609375,278.2481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5854797363281,319.8023681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3158880472183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003205862012691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471000,293.16473388671875,297.1499938964844,293.1499938964844,0.1046673655509948,-2404.67626953125,304.15252685546875,0.6945553421974182,0.1460097283124923,0.1330976337194442,293.46636962890625,297.1499938964844,293.1499938964844,0.0109067140147089,-730.0288696289062,301.4737854003906,0.4718377292156219,0.050000000745058,0.0492962747812271,293.2134094238281,297.1499938964844,293.1499938964844,0.3853977620601654,-5219.6435546875,304.16851806640625,0.9803982377052308,0.4115245938301086,0.2885961830615997,293.150634765625,297.1499938964844,293.1499938964844,0.4296428859233856,-7652.02783203125,304.2381286621094,0.9990000128746032,0.5111017823219299,0.4211268126964569,293.2207946777344,297.1499938964844,293.1499938964844,0.0147183025255799,-3965.603515625,303.2384948730469,0.4718377292156219,0.050000000745058,0.2338403165340423,289.1986999511719,291.1499938964844,260.76666259765625,259.2300109863281,279.2657470703125,293.3432922363281,289.205078125,1.0,0.2928652763366699,0.8444470763206482,0.8444470763206482,1.0,1.0,-1.3513253927230835,0.5841269493103027,0.7671985030174255,0.2630064487457275,0.0,0.0,1.0,60.115509033203125,66.0,96.84481048583984,-13665.8349609375,278.2481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5854797363281,319.8023681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3158880472183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003205862012691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471060,293.16522216796875,297.1499938964844,293.1499938964844,0.1039135381579399,-2390.012451171875,304.1529235839844,0.6911554336547852,0.1455395072698593,0.1327647417783737,293.4643859863281,297.1499938964844,293.1499938964844,0.0106806978583335,-720.846435546875,301.3641357421875,0.4694999158382416,0.050000000745058,0.0493389554321765,293.2130432128906,297.1499938964844,293.1499938964844,0.3818675875663757,-5182.16748046875,304.16815185546875,0.976009488105774,0.409993439912796,0.2875747978687286,293.1227722167969,297.1499938964844,293.1499938964844,0.4313500821590423,-7693.37060546875,304.2049560546875,0.9990000128746032,0.5168018341064453,0.425902396440506,293.2196044921875,297.1499938964844,293.1499938964844,0.0146085796877741,-3947.521484375,303.2172241210937,0.4694999158382416,0.050000000745058,0.2340427637100219,289.2544860839844,291.1499938964844,260.8033447265625,259.2613830566406,279.2738342285156,293.33221435546875,289.2575988769531,1.0,0.2953669726848602,0.8441181182861328,0.8441181182861328,1.0,1.0,-1.355712652206421,0.5861222147941589,0.7695903778076172,0.2640538513660431,0.0,0.0,1.0,61.26585388183594,84.0,71.98558044433594,-13711.0751953125,282.72235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64373779296875,319.8549194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134262859821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003180878411512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471120,293.16522216796875,297.1499938964844,293.1499938964844,0.1039135381579399,-2390.012451171875,304.1529235839844,0.6911554336547852,0.1455395072698593,0.1327647417783737,293.4643859863281,297.1499938964844,293.1499938964844,0.0106806978583335,-720.846435546875,301.3641357421875,0.4694999158382416,0.050000000745058,0.0493389554321765,293.2130432128906,297.1499938964844,293.1499938964844,0.3818675875663757,-5182.16748046875,304.16815185546875,0.976009488105774,0.409993439912796,0.2875747978687286,293.1227722167969,297.1499938964844,293.1499938964844,0.4313500821590423,-7693.37060546875,304.2049560546875,0.9990000128746032,0.5168018341064453,0.425902396440506,293.2196044921875,297.1499938964844,293.1499938964844,0.0146085796877741,-3947.521484375,303.2172241210937,0.4694999158382416,0.050000000745058,0.2340427637100219,289.2544860839844,291.1499938964844,260.8033447265625,259.2613830566406,279.2738342285156,293.33221435546875,289.2575988769531,1.0,0.2953669726848602,0.8441181182861328,0.8441181182861328,1.0,1.0,-1.355712652206421,0.5861222147941589,0.7695903778076172,0.2640538513660431,0.0,0.0,1.0,61.26585388183594,84.0,71.98558044433594,-13711.0751953125,282.72235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64373779296875,319.8549194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134262859821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003180878411512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471180,293.1625366210937,297.1499938964844,293.1499938964844,0.1039460599422454,-2390.66015625,304.15185546875,0.6802969574928284,0.1456869691610336,0.1328847110271453,293.4622802734375,297.1499938964844,293.1499938964844,0.0105359461158514,-715.9598388671875,301.2476806640625,0.4588347375392914,0.050000000745058,0.0495205819606781,293.2128601074219,297.1499938964844,293.1499938964844,0.3798102736473083,-5161.3369140625,304.1654663085937,0.9605109691619872,0.4084347486495971,0.2866293489933014,293.1307373046875,297.1499938964844,293.1499938964844,0.4526695907115936,-8016.75390625,304.1507873535156,0.9990000128746032,0.5159525275230408,0.4456707835197449,293.2193603515625,297.1499938964844,293.1499938964844,0.0146210324019193,-3951.88134765625,303.1907653808594,0.4588347375392914,0.050000000745058,0.2349043190479278,289.26483154296875,291.1499938964844,260.8399963378906,259.2929382324219,279.27978515625,293.338134765625,289.26348876953125,1.0,0.3041580021381378,0.8437891006469727,0.8437891006469727,1.0,1.0,-1.3796961307525637,0.5970762968063354,0.782619833946228,0.27019202709198,0.0,0.0,1.0,66.2620620727539,87.0,16.346452713012695,-13860.3916015625,304.5950012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6228332519531,319.81463623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.311672568321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003163080546073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471240,293.1625366210937,297.1499938964844,293.1499938964844,0.1039460599422454,-2390.66015625,304.15185546875,0.6802969574928284,0.1456869691610336,0.1328847110271453,293.4622802734375,297.1499938964844,293.1499938964844,0.0105359461158514,-715.9598388671875,301.2476806640625,0.4588347375392914,0.050000000745058,0.0495205819606781,293.2128601074219,297.1499938964844,293.1499938964844,0.3798102736473083,-5161.3369140625,304.1654663085937,0.9605109691619872,0.4084347486495971,0.2866293489933014,293.1307373046875,297.1499938964844,293.1499938964844,0.4526695907115936,-8016.75390625,304.1507873535156,0.9990000128746032,0.5159525275230408,0.4456707835197449,293.2193603515625,297.1499938964844,293.1499938964844,0.0146210324019193,-3951.88134765625,303.1907653808594,0.4588347375392914,0.050000000745058,0.2349043190479278,289.26483154296875,291.1499938964844,260.8399963378906,259.2929382324219,279.27978515625,293.338134765625,289.26348876953125,1.0,0.3041580021381378,0.8437891006469727,0.8437891006469727,1.0,1.0,-1.3796961307525637,0.5970762968063354,0.782619833946228,0.27019202709198,0.0,0.0,1.0,66.2620620727539,87.0,16.346452713012695,-13860.3916015625,304.5950012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6228332519531,319.81463623046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.311672568321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003163080546073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471300,293.1595764160156,297.1499938964844,293.1499938964844,0.1043843179941177,-2399.0634765625,304.15069580078125,0.6758226156234741,0.1461094468832016,0.1332429647445678,293.4611511230469,297.1499938964844,293.1499938964844,0.0104768760502338,-714.390625,301.1864929199219,0.4537391364574432,0.050000000745058,0.0496116988360881,293.21270751953125,297.1499938964844,293.1499938964844,0.3793067634105682,-5156.78466796875,304.16357421875,0.9526923298835754,0.4076664447784424,0.2861572206020355,293.14697265625,297.1499938964844,293.1499938964844,0.4641410112380981,-8185.4599609375,304.1299133300781,0.9990000128746032,0.5130138993263245,0.4552669823169708,293.2196960449219,297.1499938964844,293.1499938964844,0.0146447475999593,-3958.318603515625,303.1749267578125,0.4537391364574432,0.050000000745058,0.2353365421295166,289.252197265625,291.1499938964844,260.8583374023437,259.3088073730469,279.2853088378906,293.34552001953125,289.2494812011719,1.0,0.3081018328666687,0.8436246514320374,0.8436246514320374,1.0,1.0,-1.3917115926742554,0.6025503873825073,0.789161205291748,0.2733487486839294,0.0,0.0,1.0,68.7738037109375,87.0,-11.378144264221191,-13922.876953125,315.82672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57965087890625,319.7632141113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.311199426651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158278414048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471360,293.156494140625,297.1499938964844,293.1499938964844,0.1050080060958862,-2410.944580078125,304.1494445800781,0.6722326874732971,0.1465932130813598,0.1337513178586959,293.4599914550781,297.1499938964844,293.1499938964844,0.0104193342849612,-712.952392578125,301.1245422363281,0.4493457674980163,0.050000000745058,0.0496958643198013,293.2125244140625,297.1499938964844,293.1499938964844,0.3789665400981903,-5153.97705078125,304.1617126464844,0.9454810619354248,0.4069083929061889,0.2856894135475158,293.1669006347656,297.1499938964844,293.1499938964844,0.4750083088874817,-8342.88671875,304.1138610839844,0.9990000128746032,0.5091397762298584,0.4639539718627929,293.2203369140625,297.1499938964844,293.1499938964844,0.0146679831668734,-3965.20751953125,303.1578063964844,0.4493457674980163,0.050000000745058,0.2357357740402221,289.2344970703125,291.1499938964844,260.8766784667969,259.32470703125,279.28778076171875,293.34637451171875,289.2308959960937,1.0,0.3118793070316314,0.8432137966156006,0.8432137966156006,1.0,1.0,-1.4027692079544067,0.607583224773407,0.7951859831809998,0.2762085795402527,0.0,0.0,1.0,71.0940170288086,90.0,-32.6944694519043,-13975.0830078125,326.33599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5219421386719,319.6986694335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109732568264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155983285978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471420,293.15362548828125,297.1499938964844,293.1499938964844,0.1060905903577804,-2431.73779296875,304.1478576660156,0.664484977722168,0.1470159888267517,0.1344526559114456,293.4575500488281,297.1499938964844,293.1499938964844,0.0103210508823394,-711.0553588867188,300.998046875,0.4408206939697265,0.050000000745058,0.0498770251870155,293.2120361328125,297.1499938964844,293.1499938964844,0.3788176476955414,-5154.10498046875,304.1580810546875,0.930506944656372,0.405421644449234,0.2847803235054016,293.2120056152344,297.1499938964844,293.1499938964844,0.4919917285442352,-8581.4833984375,304.0990600585937,0.9969730377197266,0.4995698928833008,0.4760142862796783,293.2221374511719,297.1499938964844,293.1499938964844,0.0147353783249855,-3983.651123046875,303.1203308105469,0.4408206939697265,0.050000000745058,0.2365951389074325,289.18316650390625,291.1499938964844,260.913330078125,259.3567199707031,279.2940368652344,293.3422241210937,289.1785888671875,1.0,0.3187985420227051,0.8423921465873718,0.8423921465873718,1.0,1.0,-1.4182380437850952,0.6145563721656799,0.8036816716194153,0.2803625762462616,0.0,0.0,1.0,75.95411682128906,93.0,-62.88993453979492,-14024.921875,345.1812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3786315917969,319.5486145019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3111993074417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158277540933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471480,293.15362548828125,297.1499938964844,293.1499938964844,0.1060905903577804,-2431.73779296875,304.1478576660156,0.664484977722168,0.1470159888267517,0.1344526559114456,293.4575500488281,297.1499938964844,293.1499938964844,0.0103210508823394,-711.0553588867188,300.998046875,0.4408206939697265,0.050000000745058,0.0498770251870155,293.2120361328125,297.1499938964844,293.1499938964844,0.3788176476955414,-5154.10498046875,304.1580810546875,0.930506944656372,0.405421644449234,0.2847803235054016,293.2120056152344,297.1499938964844,293.1499938964844,0.4919917285442352,-8581.4833984375,304.0990600585937,0.9969730377197266,0.4995698928833008,0.4760142862796783,293.2221374511719,297.1499938964844,293.1499938964844,0.0147353783249855,-3983.651123046875,303.1203308105469,0.4408206939697265,0.050000000745058,0.2365951389074325,289.18316650390625,291.1499938964844,260.913330078125,259.3567199707031,279.2940368652344,293.3422241210937,289.1785888671875,1.0,0.3187985420227051,0.8423921465873718,0.8423921465873718,1.0,1.0,-1.4182380437850952,0.6145563721656799,0.8036816716194153,0.2803625762462616,0.0,0.0,1.0,75.95411682128906,93.0,-62.88993453979492,-14024.921875,345.1812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3786315917969,319.5486145019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3111993074417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158277540933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471540,293.1528015136719,297.1499938964844,293.1499938964844,0.1066377311944961,-2442.1318359375,304.147705078125,0.6546854376792908,0.1470928490161895,0.1347980499267578,293.45477294921875,297.1499938964844,293.1499938964844,0.0102280816063284,-708.79443359375,300.8780822753906,0.4313682615756988,0.050000000745058,0.0501134172081947,293.2115783691406,297.1499938964844,293.1499938964844,0.3780964016914367,-5147.16259765625,304.1566772460937,0.9130704998970032,0.4039447903633117,0.2839378714561462,293.2367248535156,297.1499938964844,293.1499938964844,0.4859056770801544,-8483.548828125,304.1257629394531,0.9807428121566772,0.492937296628952,0.4689424037933349,293.22393798828125,297.1499938964844,293.1499938964844,0.0147992931306362,-3999.410400390625,303.08367919921875,0.4313682615756988,0.050000000745058,0.2377164810895919,289.15594482421875,291.1499938964844,260.95001220703125,259.3889465332031,279.3177795410156,293.3443908691406,289.1547241210937,1.0,0.3242012560367584,0.8415704965591431,0.8415704965591431,1.0,1.0,-1.4108036756515503,0.6110547780990601,0.7997488975524902,0.2784127593040466,0.0,0.0,1.0,81.81309509277344,96.0,-37.02200698852539,-13929.7880859375,355.7484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2593994140625,319.4418640136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3117318749427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003163682413287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471600,293.1528015136719,297.1499938964844,293.1499938964844,0.1066377311944961,-2442.1318359375,304.147705078125,0.6546854376792908,0.1470928490161895,0.1347980499267578,293.45477294921875,297.1499938964844,293.1499938964844,0.0102280816063284,-708.79443359375,300.8780822753906,0.4313682615756988,0.050000000745058,0.0501134172081947,293.2115783691406,297.1499938964844,293.1499938964844,0.3780964016914367,-5147.16259765625,304.1566772460937,0.9130704998970032,0.4039447903633117,0.2839378714561462,293.2367248535156,297.1499938964844,293.1499938964844,0.4859056770801544,-8483.548828125,304.1257629394531,0.9807428121566772,0.492937296628952,0.4689424037933349,293.22393798828125,297.1499938964844,293.1499938964844,0.0147992931306362,-3999.410400390625,303.08367919921875,0.4313682615756988,0.050000000745058,0.2377164810895919,289.15594482421875,291.1499938964844,260.95001220703125,259.3889465332031,279.3177795410156,293.3443908691406,289.1547241210937,1.0,0.3242012560367584,0.8415704965591431,0.8415704965591431,1.0,1.0,-1.4108036756515503,0.6110547780990601,0.7997488975524902,0.2784127593040466,0.0,0.0,1.0,81.81309509277344,96.0,-37.02200698852539,-13929.7880859375,355.7484741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2593994140625,319.4418640136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3117318749427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003163682413287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
