time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471660,293.1521301269531,297.1499938964844,293.1499938964844,0.106946550309658,-2447.8720703125,304.14794921875,0.6475745439529419,0.1471600830554962,0.1350284665822982,293.4518737792969,297.1499938964844,293.1499938964844,0.0101141259074211,-705.1246337890625,300.76318359375,0.424836665391922,0.050000000745058,0.0503055825829505,293.21142578125,297.1499938964844,293.1499938964844,0.3768227100372314,-5133.771484375,304.1565856933594,0.9007843732833862,0.4024169147014618,0.2830242216587066,293.244873046875,297.1499938964844,293.1499938964844,0.4822447001934051,-8425.93359375,304.13970947265625,0.9676510095596312,0.4890716969966888,0.4650382101535797,293.2257385253906,297.1499938964844,293.1499938964844,0.0148175843060016,-4007.05029296875,303.047607421875,0.424836665391922,0.050000000745058,0.2386280298233032,289.1462707519531,291.1499938964844,260.9866638183594,259.4213562011719,279.3381042480469,293.3441467285156,289.145751953125,1.0,0.3287511467933655,0.8407906293869019,0.8407906293869019,1.0,1.0,-1.4066206216812134,0.609044075012207,0.7975765466690063,0.2773360013961792,0.0,0.0,1.0,86.6090316772461,99.0,-18.148025512695312,-13870.2744140625,365.2329711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18096923828125,319.3712158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3122464716434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003168904513586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471720,293.1521301269531,297.1499938964844,293.1499938964844,0.106946550309658,-2447.8720703125,304.14794921875,0.6475745439529419,0.1471600830554962,0.1350284665822982,293.4518737792969,297.1499938964844,293.1499938964844,0.0101141259074211,-705.1246337890625,300.76318359375,0.424836665391922,0.050000000745058,0.0503055825829505,293.21142578125,297.1499938964844,293.1499938964844,0.3768227100372314,-5133.771484375,304.1565856933594,0.9007843732833862,0.4024169147014618,0.2830242216587066,293.244873046875,297.1499938964844,293.1499938964844,0.4822447001934051,-8425.93359375,304.13970947265625,0.9676510095596312,0.4890716969966888,0.4650382101535797,293.2257385253906,297.1499938964844,293.1499938964844,0.0148175843060016,-4007.05029296875,303.047607421875,0.424836665391922,0.050000000745058,0.2386280298233032,289.1462707519531,291.1499938964844,260.9866638183594,259.4213562011719,279.3381042480469,293.3441467285156,289.145751953125,1.0,0.3287511467933655,0.8407906293869019,0.8407906293869019,1.0,1.0,-1.4066206216812134,0.609044075012207,0.7975765466690063,0.2773360013961792,0.0,0.0,1.0,86.6090316772461,99.0,-18.148025512695312,-13870.2744140625,365.2329711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18096923828125,319.3712158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3122464716434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003168904513586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471780,293.151123046875,297.1499938964844,293.1499938964844,0.1072384715080261,-2453.205078125,304.14813232421875,0.6420857906341553,0.1473071277141571,0.1353011429309845,293.4486694335937,297.1499938964844,293.1499938964844,0.0099937329068779,-700.8660278320312,300.6521301269531,0.4198480546474457,0.050000000745058,0.05047257989645,293.2113037109375,297.1499938964844,293.1499938964844,0.375306487083435,-5117.59033203125,304.15692138671875,0.8910903930664062,0.400886982679367,0.2820844650268554,293.2472229003906,297.1499938964844,293.1499938964844,0.4793867170810699,-8382.5546875,304.1477966308594,0.9563856720924376,0.4861847162246704,0.4623288810253143,293.2273864746094,297.1499938964844,293.1499938964844,0.0148128541186451,-4010.6552734375,303.0118103027344,0.4198480546474457,0.050000000745058,0.2394201904535293,289.14385986328125,291.1499938964844,261.0233459472656,259.4537658691406,279.35675048828125,293.3421630859375,289.1439208984375,1.0,0.3327378928661346,0.8400107622146606,0.8400107622146606,1.0,1.0,-1.4037185907363892,0.6076193451881409,0.7960992455482483,0.2766004204750061,0.0,0.0,1.0,90.7901611328125,102.0,-5.53448486328125,-13829.267578125,373.8174133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1318054199219,319.3274230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3127205669879913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003173716249875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471840,293.151123046875,297.1499938964844,293.1499938964844,0.1072384715080261,-2453.205078125,304.14813232421875,0.6420857906341553,0.1473071277141571,0.1353011429309845,293.4486694335937,297.1499938964844,293.1499938964844,0.0099937329068779,-700.8660278320312,300.6521301269531,0.4198480546474457,0.050000000745058,0.05047257989645,293.2113037109375,297.1499938964844,293.1499938964844,0.375306487083435,-5117.59033203125,304.15692138671875,0.8910903930664062,0.400886982679367,0.2820844650268554,293.2472229003906,297.1499938964844,293.1499938964844,0.4793867170810699,-8382.5546875,304.1477966308594,0.9563856720924376,0.4861847162246704,0.4623288810253143,293.2273864746094,297.1499938964844,293.1499938964844,0.0148128541186451,-4010.6552734375,303.0118103027344,0.4198480546474457,0.050000000745058,0.2394201904535293,289.14385986328125,291.1499938964844,261.0233459472656,259.4537658691406,279.35675048828125,293.3421630859375,289.1439208984375,1.0,0.3327378928661346,0.8400107622146606,0.8400107622146606,1.0,1.0,-1.4037185907363892,0.6076193451881409,0.7960992455482483,0.2766004204750061,0.0,0.0,1.0,90.7901611328125,102.0,-5.53448486328125,-13829.267578125,373.8174133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1318054199219,319.3274230957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3127205669879913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003173716249875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471900,293.15057373046875,297.1499938964844,293.1499938964844,0.1073826178908348,-2455.80615234375,304.1482238769531,0.6397424340248108,0.1474043875932693,0.1354553997516632,293.4468994140625,297.1499938964844,293.1499938964844,0.0099325841292738,-698.5887451171875,300.59814453125,0.4177210927009582,0.050000000745058,0.0505499504506588,293.2112121582031,297.1499938964844,293.1499938964844,0.3744756579399109,-5108.67529296875,304.1571655273437,0.8867618441581726,0.4001258313655853,0.2816121280193329,293.2474975585937,297.1499938964844,293.1499938964844,0.4780113399028778,-8362.24609375,304.15069580078125,0.9511882662773132,0.4848984479904175,0.4611595869064331,293.2281799316406,297.1499938964844,293.1499938964844,0.0148041006177663,-4011.29833984375,302.9940490722656,0.4177210927009582,0.050000000745058,0.2397871911525726,289.14501953125,291.1499938964844,261.0416564941406,259.469970703125,279.36578369140625,293.3408508300781,289.1453552246094,1.0,0.3345777690410614,0.8396208882331848,0.8396208882331848,1.0,1.0,-1.4024664163589478,0.6069977283477783,0.7954686880111694,0.2762860059738159,0.0,0.0,1.0,92.7289810180664,102.0,-0.4830953776836395,-13813.0439453125,377.8315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.115966796875,319.313720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3129318356513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003175860329065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
471960,293.14996337890625,297.1499938964844,293.1499938964844,0.107523888349533,-2458.335205078125,304.1482849121094,0.6375940442085266,0.1475128233432769,0.1356184035539627,293.44500732421875,297.1499938964844,293.1499938964844,0.0098711987957358,-696.236083984375,300.5451965332031,0.4157722294330597,0.050000000745058,0.0506243482232093,293.21112060546875,297.1499938964844,293.1499938964844,0.3736034333705902,-5099.294921875,304.157470703125,0.882697582244873,0.3993679583072662,0.2811396718025207,293.2474670410156,297.1499938964844,293.1499938964844,0.4766224026679992,-8342.029296875,304.153076171875,0.9462073445320128,0.4836683273315429,0.4600535035133362,293.2289123535156,297.1499938964844,293.1499938964844,0.0147918965667486,-4011.30322265625,302.97637939453125,0.4157722294330597,0.050000000745058,0.2401401251554489,289.1476135253906,291.1499938964844,261.0599975585937,259.4862060546875,279.3746032714844,293.3393859863281,289.148193359375,1.0,0.3363381922245025,0.83930504322052,0.83930504322052,1.0,1.0,-1.401280164718628,0.6064119935035706,0.7948681116104126,0.2759952247142792,0.0,0.0,1.0,94.59383392333984,105.0,3.9627506732940674,-13798.94140625,381.6943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10504150390625,319.3046264648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3131207823753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003177777980454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472020,293.1488037109375,297.1499938964844,293.1499938964844,0.1077943593263626,-2463.120849609375,304.1484069824219,0.6337437033653259,0.1477536857128143,0.1359626501798629,293.4408874511719,297.1499938964844,293.1499938964844,0.0097491554915905,-691.383056640625,300.4425048828125,0.412282794713974,0.050000000745058,0.0507663786411285,293.2109069824219,297.1499938964844,293.1499938964844,0.3717535138130188,-5079.357421875,304.1580505371094,0.87520831823349,0.397862434387207,0.2801967561244964,293.24688720703125,297.1499938964844,293.1499938964844,0.4737606942653656,-8301.0419921875,304.15679931640625,0.9367878437042236,0.4813134372234344,0.457954466342926,293.2302551269531,297.1499938964844,293.1499938964844,0.0147591056302189,-4009.725830078125,302.9411926269531,0.412282794713974,0.050000000745058,0.2408138513565063,289.1564636230469,291.1499938964844,261.0966796875,259.5186767578125,279.3919372558594,293.336181640625,289.1574401855469,1.0,0.3396693170070648,0.8386733531951904,0.8386733531951904,1.0,1.0,-1.3990209102630615,0.6052932739257812,0.793727695941925,0.2754446864128113,0.0,0.0,1.0,98.1540756225586,108.0,11.45241355895996,-13775.6064453125,389.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0954895019531,319.2981262207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134203255176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003180817875545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472080,293.1488037109375,297.1499938964844,293.1499938964844,0.1077943593263626,-2463.120849609375,304.1484069824219,0.6337437033653259,0.1477536857128143,0.1359626501798629,293.4408874511719,297.1499938964844,293.1499938964844,0.0097491554915905,-691.383056640625,300.4425048828125,0.412282794713974,0.050000000745058,0.0507663786411285,293.2109069824219,297.1499938964844,293.1499938964844,0.3717535138130188,-5079.357421875,304.1580505371094,0.87520831823349,0.397862434387207,0.2801967561244964,293.24688720703125,297.1499938964844,293.1499938964844,0.4737606942653656,-8301.0419921875,304.15679931640625,0.9367878437042236,0.4813134372234344,0.457954466342926,293.2302551269531,297.1499938964844,293.1499938964844,0.0147591056302189,-4009.725830078125,302.9411926269531,0.412282794713974,0.050000000745058,0.2408138513565063,289.1564636230469,291.1499938964844,261.0966796875,259.5186767578125,279.3919372558594,293.336181640625,289.1574401855469,1.0,0.3396693170070648,0.8386733531951904,0.8386733531951904,1.0,1.0,-1.3990209102630615,0.6052932739257812,0.793727695941925,0.2754446864128113,0.0,0.0,1.0,98.1540756225586,108.0,11.45241355895996,-13775.6064453125,389.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0954895019531,319.2981262207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134203255176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003180817875545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472140,293.14764404296875,297.1499938964844,293.1499938964844,0.1080460846424102,-2467.50390625,304.1485290527344,0.6303291320800781,0.1480173766613006,0.1363227069377899,293.4363098144531,297.1499938964844,293.1499938964844,0.0096294246613979,-686.4168090820312,300.3440856933594,0.4091903567314148,0.050000000745058,0.050901923328638,293.2106628417969,297.1499938964844,293.1499938964844,0.3697874546051025,-5058.13037109375,304.1586303710937,0.8683905005455017,0.3963711559772491,0.279258668422699,293.2459716796875,297.1499938964844,293.1499938964844,0.4707729816436767,-8258.865234375,304.15948486328125,0.9279993176460266,0.479047417640686,0.4559444785118103,293.23150634765625,297.1499938964844,293.1499938964844,0.014717387035489,-4006.421142578125,302.90625,0.4091903567314148,0.050000000745058,0.2414568066596985,289.16949462890625,291.1499938964844,261.1333312988281,259.5511474609375,279.4090270996094,293.3326721191406,289.1707763671875,1.0,0.3428094685077667,0.8380416631698608,0.8380416631698608,1.0,1.0,-1.3968486785888672,0.6042147278785706,0.7926340103149414,0.2749156057834625,0.0,0.0,1.0,101.55159759521484,111.0,17.44841766357422,-13757.12109375,396.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0987243652344,319.30377197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136030733585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318267266266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472200,293.14764404296875,297.1499938964844,293.1499938964844,0.1080460846424102,-2467.50390625,304.1485290527344,0.6303291320800781,0.1480173766613006,0.1363227069377899,293.4363098144531,297.1499938964844,293.1499938964844,0.0096294246613979,-686.4168090820312,300.3440856933594,0.4091903567314148,0.050000000745058,0.050901923328638,293.2106628417969,297.1499938964844,293.1499938964844,0.3697874546051025,-5058.13037109375,304.1586303710937,0.8683905005455017,0.3963711559772491,0.279258668422699,293.2459716796875,297.1499938964844,293.1499938964844,0.4707729816436767,-8258.865234375,304.15948486328125,0.9279993176460266,0.479047417640686,0.4559444785118103,293.23150634765625,297.1499938964844,293.1499938964844,0.014717387035489,-4006.421142578125,302.90625,0.4091903567314148,0.050000000745058,0.2414568066596985,289.16949462890625,291.1499938964844,261.1333312988281,259.5511474609375,279.4090270996094,293.3326721191406,289.1707763671875,1.0,0.3428094685077667,0.8380416631698608,0.8380416631698608,1.0,1.0,-1.3968486785888672,0.6042147278785706,0.7926340103149414,0.2749156057834625,0.0,0.0,1.0,101.55159759521484,111.0,17.44841766357422,-13757.12109375,396.0430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0987243652344,319.30377197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136030733585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318267266266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472260,293.1463317871094,297.1499938964844,293.1499938964844,0.1083095893263816,-2472.064697265625,304.1485595703125,0.6272702217102051,0.148344486951828,0.1367221623659134,293.4304504394531,297.1499938964844,293.1499938964844,0.0095178661867976,-681.6222534179688,300.2525634765625,0.4063775241374969,0.050000000745058,0.051032867282629,293.2102966308594,297.1499938964844,293.1499938964844,0.3677469193935394,-5036.0849609375,304.1591491699219,0.8621107339859009,0.394906997680664,0.27833291888237,293.2447814941406,297.1499938964844,293.1499938964844,0.4676949083805084,-8215.8173828125,304.16143798828125,0.919825792312622,0.4768553078174591,0.4539999961853027,293.2326354980469,297.1499938964844,293.1499938964844,0.01466915756464,-4001.822265625,302.8714599609375,0.4063775241374969,0.050000000745058,0.242077961564064,289.1856384277344,291.1499938964844,261.1700134277344,259.58367919921875,279.4255676269531,293.3283386230469,289.1871643066406,1.0,0.3458130955696106,0.8374040126800537,0.8374040126800537,1.0,1.0,-1.3947855234146118,0.6031869649887085,0.7915984988212585,0.2744103372097015,0.0,0.0,1.0,104.8344955444336,114.0,21.921968460083008,-13742.4619140625,402.7941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11090087890625,319.31787109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136644065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003183294902555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472320,293.1463317871094,297.1499938964844,293.1499938964844,0.1083095893263816,-2472.064697265625,304.1485595703125,0.6272702217102051,0.148344486951828,0.1367221623659134,293.4304504394531,297.1499938964844,293.1499938964844,0.0095178661867976,-681.6222534179688,300.2525634765625,0.4063775241374969,0.050000000745058,0.051032867282629,293.2102966308594,297.1499938964844,293.1499938964844,0.3677469193935394,-5036.0849609375,304.1591491699219,0.8621107339859009,0.394906997680664,0.27833291888237,293.2447814941406,297.1499938964844,293.1499938964844,0.4676949083805084,-8215.8173828125,304.16143798828125,0.919825792312622,0.4768553078174591,0.4539999961853027,293.2326354980469,297.1499938964844,293.1499938964844,0.01466915756464,-4001.822265625,302.8714599609375,0.4063775241374969,0.050000000745058,0.242077961564064,289.1856384277344,291.1499938964844,261.1700134277344,259.58367919921875,279.4255676269531,293.3283386230469,289.1871643066406,1.0,0.3458130955696106,0.8374040126800537,0.8374040126800537,1.0,1.0,-1.3947855234146118,0.6031869649887085,0.7915984988212585,0.2744103372097015,0.0,0.0,1.0,104.8344955444336,114.0,21.921968460083008,-13742.4619140625,402.7941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11090087890625,319.31787109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136644065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003183294902555,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472380,293.1449279785156,297.1499938964844,293.1499938964844,0.108605720102787,-2477.197998046875,304.1485595703125,0.6245041489601135,0.148717314004898,0.1371725648641586,293.4232177734375,297.1499938964844,293.1499938964844,0.0094149941578507,-677.069580078125,300.16851806640625,0.4037609994411468,0.050000000745058,0.0511605404317379,293.2098693847656,297.1499938964844,293.1499938964844,0.3656755089759826,-5013.705078125,304.1595458984375,0.8562751412391663,0.3934690654277801,0.2774248719215393,293.2434387207031,297.1499938964844,293.1499938964844,0.4645804166793823,-8172.5341796875,304.1628112792969,0.9122945070266724,0.474725067615509,0.4521148800849914,293.2336730957031,297.1499938964844,293.1499938964844,0.0146167492493987,-3996.365966796875,302.8368225097656,0.4037609994411468,0.050000000745058,0.2426835745573043,289.20379638671875,291.1499938964844,261.2066650390625,259.6162109375,279.44146728515625,293.32305908203125,289.2054443359375,1.0,0.3487195372581482,0.8367663621902466,0.8367663621902466,1.0,1.0,-1.3928533792495728,0.6022211313247681,0.7906323075294495,0.2739333212375641,0.0,0.0,1.0,108.03665161132812,117.0,24.88330268859864,-13730.6162109375,409.4002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12847900390625,319.33697509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136108815670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003182751534041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472440,293.1449279785156,297.1499938964844,293.1499938964844,0.108605720102787,-2477.197998046875,304.1485595703125,0.6245041489601135,0.148717314004898,0.1371725648641586,293.4232177734375,297.1499938964844,293.1499938964844,0.0094149941578507,-677.069580078125,300.16851806640625,0.4037609994411468,0.050000000745058,0.0511605404317379,293.2098693847656,297.1499938964844,293.1499938964844,0.3656755089759826,-5013.705078125,304.1595458984375,0.8562751412391663,0.3934690654277801,0.2774248719215393,293.2434387207031,297.1499938964844,293.1499938964844,0.4645804166793823,-8172.5341796875,304.1628112792969,0.9122945070266724,0.474725067615509,0.4521148800849914,293.2336730957031,297.1499938964844,293.1499938964844,0.0146167492493987,-3996.365966796875,302.8368225097656,0.4037609994411468,0.050000000745058,0.2426835745573043,289.20379638671875,291.1499938964844,261.2066650390625,259.6162109375,279.44146728515625,293.32305908203125,289.2054443359375,1.0,0.3487195372581482,0.8367663621902466,0.8367663621902466,1.0,1.0,-1.3928533792495728,0.6022211313247681,0.7906323075294495,0.2739333212375641,0.0,0.0,1.0,108.03665161132812,117.0,24.88330268859864,-13730.6162109375,409.4002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12847900390625,319.33697509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3136108815670013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003182751534041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472500,293.1443176269531,297.1499938964844,293.1499938964844,0.1087526082992553,-2479.734130859375,304.1485595703125,0.6231881380081177,0.1489048600196838,0.1374010741710662,293.4193420410156,297.1499938964844,293.1499938964844,0.0093660959973931,-674.8638916015625,300.12860107421875,0.4025047719478607,0.050000000745058,0.0512235350906848,293.2096252441406,297.1499938964844,293.1499938964844,0.3646315038204193,-5002.423828125,304.15972900390625,0.8534949421882629,0.3927561640739441,0.2769750654697418,293.2427673339844,297.1499938964844,293.1499938964844,0.4630159139633178,-8150.86083984375,304.163330078125,0.9087790250778198,0.4736775755882263,0.4511893391609192,293.2341613769531,297.1499938964844,293.1499938964844,0.0145894642919301,-3993.406494140625,302.8195495605469,0.4025047719478607,0.050000000745058,0.2429824024438858,289.21337890625,291.1499938964844,261.2250061035156,259.63250732421875,279.4493103027344,293.3202819824219,289.215087890625,1.0,0.3501442968845367,0.836447536945343,0.836447536945343,1.0,1.0,-1.3919110298156738,0.6017498970031738,0.7901611328125,0.2736981213092804,0.0,0.0,1.0,109.61675262451172,117.0,25.955223083496094,-13725.2509765625,412.6586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1383972167969,319.3476257324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3135444819927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003182077780365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472560,293.14373779296875,297.1499938964844,293.1499938964844,0.1088956743478775,-2482.19482421875,304.1485595703125,0.6219033002853394,0.1490902155637741,0.1376279592514038,293.4154052734375,297.1499938964844,293.1499938964844,0.0093186339363455,-672.6985473632812,300.08984375,0.4012741446495056,0.050000000745058,0.0512861162424087,293.2093811035156,297.1499938964844,293.1499938964844,0.3635835945606231,-4991.09814453125,304.15985107421875,0.8507950901985168,0.3920464813709259,0.2765273153781891,293.2420654296875,297.1499938964844,293.1499938964844,0.461449533700943,-8129.1943359375,304.1637268066406,0.9054402112960817,0.4726402461528778,0.4502733647823334,293.2345886230469,297.1499938964844,293.1499938964844,0.0145616205409169,-3990.324951171875,302.80230712890625,0.4012741446495056,0.050000000745058,0.2432792484760284,289.22320556640625,291.1499938964844,261.24334716796875,259.6488037109375,279.45709228515625,293.3174743652344,289.2249450683594,1.0,0.351553201675415,0.8361306190490723,0.8361306190490723,1.0,1.0,-1.3909778594970703,0.6012837290763855,0.78969407081604,0.2734631896018982,0.0,0.0,1.0,111.18646240234376,120.0,26.81133270263672,-13720.078125,415.8924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1487121582031,319.3586120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3134538233280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003181157808285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472620,293.1427307128906,297.1499938964844,293.1499938964844,0.1091688647866249,-2486.8681640625,304.1485900878906,0.6194034814834595,0.1494517475366592,0.1380733698606491,293.4073791503906,297.1499938964844,293.1499938964844,0.0092275980859994,-668.4816284179688,300.01531982421875,0.3988671004772186,0.050000000745058,0.0514103472232818,293.2089233398437,297.1499938964844,293.1499938964844,0.3614828586578369,-4968.38623046875,304.1600646972656,0.8456105589866638,0.3906354308128357,0.2756372094154358,293.2406616210937,297.1499938964844,293.1499938964844,0.4583212733268738,-8085.990234375,304.16436767578125,0.8992409706115723,0.4705928564071655,0.4484669864177704,293.2354431152344,297.1499938964844,293.1499938964844,0.0145046459510922,-3983.878173828125,302.7677917480469,0.3988671004772186,0.050000000745058,0.2438685446977615,289.243408203125,291.1499938964844,261.2799987792969,259.681396484375,279.47265625,293.3119201660156,289.2452087402344,1.0,0.3543309867382049,0.835496723651886,0.835496723651886,1.0,1.0,-1.3891321420669556,0.6003634333610535,0.7887687087059021,0.2729907929897308,0.0,0.0,1.0,114.302490234375,108.0,27.983285903930664,-13709.935546875,422.3020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1695251464844,319.3807678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3132080733776092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003178663901053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472680,293.1427307128906,297.1499938964844,293.1499938964844,0.1091688647866249,-2486.8681640625,304.1485900878906,0.6194034814834595,0.1494517475366592,0.1380733698606491,293.4073791503906,297.1499938964844,293.1499938964844,0.0092275980859994,-668.4816284179688,300.01531982421875,0.3988671004772186,0.050000000745058,0.0514103472232818,293.2089233398437,297.1499938964844,293.1499938964844,0.3614828586578369,-4968.38623046875,304.1600646972656,0.8456105589866638,0.3906354308128357,0.2756372094154358,293.2406616210937,297.1499938964844,293.1499938964844,0.4583212733268738,-8085.990234375,304.16436767578125,0.8992409706115723,0.4705928564071655,0.4484669864177704,293.2354431152344,297.1499938964844,293.1499938964844,0.0145046459510922,-3983.878173828125,302.7677917480469,0.3988671004772186,0.050000000745058,0.2438685446977615,289.243408203125,291.1499938964844,261.2799987792969,259.681396484375,279.47265625,293.3119201660156,289.2452087402344,1.0,0.3543309867382049,0.835496723651886,0.835496723651886,1.0,1.0,-1.3891321420669556,0.6003634333610535,0.7887687087059021,0.2729907929897308,0.0,0.0,1.0,114.302490234375,108.0,27.983285903930664,-13709.935546875,422.3020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1695251464844,319.3807678222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3132080733776092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003178663901053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472740,293.1417236328125,297.1499938964844,293.1499938964844,0.1092625260353088,-2488.201171875,304.1488952636719,0.6214439272880554,0.149843543767929,0.1383493393659591,293.3992919921875,297.1499938964844,293.1499938964844,0.0090958280488848,-661.94384765625,299.9450378417969,0.4001306891441345,0.050000000745058,0.0513449199497699,293.20831298828125,297.1499938964844,293.1499938964844,0.3591512739658355,-4943.037109375,304.1606140136719,0.8468561172485352,0.389268010854721,0.2746276557445526,293.2391052246094,297.1499938964844,293.1499938964844,0.4549591839313507,-8039.380859375,304.1651916503906,0.9004546403884888,0.4686072468757629,0.4465184509754181,293.2361145019531,297.1499938964844,293.1499938964844,0.0143537372350692,-3962.42822265625,302.7340087890625,0.4001306891441345,0.050000000745058,0.2435581982135772,289.265380859375,291.1499938964844,261.3166809082031,259.7140197753906,279.4892883300781,293.3064880371094,289.2675170898437,1.0,0.3518969118595123,0.8348628282546997,0.8348628282546997,1.0,1.0,-1.385462522506714,0.5986074805259705,0.7868551015853882,0.2720473706722259,0.0,0.0,1.0,112.58551025390624,96.0,31.073978424072266,-13687.9775390625,416.3367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19140625,319.40545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3128686547279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317521917168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472800,293.1417236328125,297.1499938964844,293.1499938964844,0.1092625260353088,-2488.201171875,304.1488952636719,0.6214439272880554,0.149843543767929,0.1383493393659591,293.3992919921875,297.1499938964844,293.1499938964844,0.0090958280488848,-661.94384765625,299.9450378417969,0.4001306891441345,0.050000000745058,0.0513449199497699,293.20831298828125,297.1499938964844,293.1499938964844,0.3591512739658355,-4943.037109375,304.1606140136719,0.8468561172485352,0.389268010854721,0.2746276557445526,293.2391052246094,297.1499938964844,293.1499938964844,0.4549591839313507,-8039.380859375,304.1651916503906,0.9004546403884888,0.4686072468757629,0.4465184509754181,293.2361145019531,297.1499938964844,293.1499938964844,0.0143537372350692,-3962.42822265625,302.7340087890625,0.4001306891441345,0.050000000745058,0.2435581982135772,289.265380859375,291.1499938964844,261.3166809082031,259.7140197753906,279.4892883300781,293.3064880371094,289.2675170898437,1.0,0.3518969118595123,0.8348628282546997,0.8348628282546997,1.0,1.0,-1.385462522506714,0.5986074805259705,0.7868551015853882,0.2720473706722259,0.0,0.0,1.0,112.58551025390624,96.0,31.073978424072266,-13687.9775390625,416.3367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19140625,319.40545654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3128686547279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000317521917168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472860,293.14044189453125,297.1499938964844,293.1499938964844,0.1092609837651252,-2487.745361328125,304.1492614746094,0.6269505023956299,0.150312453508377,0.1385613083839416,293.3910522460937,297.1499938964844,293.1499938964844,0.0089374938979744,-653.7467651367188,299.8797302246094,0.4041209518909454,0.050000000745058,0.0511427745223045,293.2073669433594,297.1499938964844,293.1499938964844,0.3566417396068573,-4915.671875,304.1612548828125,0.8530479669570923,0.3879804909229278,0.2735703289508819,293.2373352050781,297.1499938964844,293.1499938964844,0.4513984322547912,-7989.912109375,304.1660461425781,0.9074082374572754,0.4667128324508667,0.4445163905620575,293.236328125,297.1499938964844,293.1499938964844,0.0141378585249185,-3929.895263671875,302.7018737792969,0.4041209518909454,0.050000000745058,0.2425993084907531,289.2911682128906,291.1499938964844,261.35333251953125,259.7466735839844,279.5064697265625,293.301025390625,289.2935791015625,1.0,0.346246063709259,0.8342431783676147,0.8342431783676147,1.0,1.0,-1.3806511163711548,0.5963369011878967,0.7843142151832581,0.2707903981208801,0.0,0.0,1.0,107.38701629638672,84.0,35.51223373413086,-13659.5478515625,401.6330871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2166442871094,319.43438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3124009966850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003170472919009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472920,293.14044189453125,297.1499938964844,293.1499938964844,0.1092609837651252,-2487.745361328125,304.1492614746094,0.6269505023956299,0.150312453508377,0.1385613083839416,293.3910522460937,297.1499938964844,293.1499938964844,0.0089374938979744,-653.7467651367188,299.8797302246094,0.4041209518909454,0.050000000745058,0.0511427745223045,293.2073669433594,297.1499938964844,293.1499938964844,0.3566417396068573,-4915.671875,304.1612548828125,0.8530479669570923,0.3879804909229278,0.2735703289508819,293.2373352050781,297.1499938964844,293.1499938964844,0.4513984322547912,-7989.912109375,304.1660461425781,0.9074082374572754,0.4667128324508667,0.4445163905620575,293.236328125,297.1499938964844,293.1499938964844,0.0141378585249185,-3929.895263671875,302.7018737792969,0.4041209518909454,0.050000000745058,0.2425993084907531,289.2911682128906,291.1499938964844,261.35333251953125,259.7466735839844,279.5064697265625,293.301025390625,289.2935791015625,1.0,0.346246063709259,0.8342431783676147,0.8342431783676147,1.0,1.0,-1.3806511163711548,0.5963369011878967,0.7843142151832581,0.2707903981208801,0.0,0.0,1.0,107.38701629638672,84.0,35.51223373413086,-13659.5478515625,401.6330871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2166442871094,319.43438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3124009966850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003170472919009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
472980,293.1390075683594,297.1499938964844,293.1499938964844,0.1092119812965393,-2486.390380859375,304.14959716796875,0.6351521015167236,0.1508425772190094,0.1387524008750915,293.3827514648437,297.1499938964844,293.1499938964844,0.0087664267048239,-644.6167602539062,299.8190002441406,0.4102113842964172,0.050000000745058,0.0508563444018363,293.2062072753906,297.1499938964844,293.1499938964844,0.3540311157703399,-4887.16357421875,304.161865234375,0.863233208656311,0.3867635428905487,0.2725017964839935,293.2353515625,297.1499938964844,293.1499938964844,0.4477244615554809,-7938.82666015625,304.1668395996094,0.919636368751526,0.4649011492729187,0.442510187625885,293.236083984375,297.1499938964844,293.1499938964844,0.0138865727931261,-3890.67041015625,302.67144775390625,0.4102113842964172,0.050000000745058,0.2412406057119369,289.3199462890625,291.1499938964844,261.3900146484375,259.7793884277344,279.5238952636719,293.2955627441406,289.3226013183594,1.0,0.3383615911006927,0.8336235284805298,0.8336235284805298,1.0,1.0,-1.3752150535583496,0.5937867760658264,0.7814282774925232,0.2693569958209991,0.0,0.0,1.0,100.04369354248048,72.0,39.66250228881836,-13627.8662109375,381.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2447509765625,319.4666442871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3117972314357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003164345689583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473040,293.1390075683594,297.1499938964844,293.1499938964844,0.1092119812965393,-2486.390380859375,304.14959716796875,0.6351521015167236,0.1508425772190094,0.1387524008750915,293.3827514648437,297.1499938964844,293.1499938964844,0.0087664267048239,-644.6167602539062,299.8190002441406,0.4102113842964172,0.050000000745058,0.0508563444018363,293.2062072753906,297.1499938964844,293.1499938964844,0.3540311157703399,-4887.16357421875,304.161865234375,0.863233208656311,0.3867635428905487,0.2725017964839935,293.2353515625,297.1499938964844,293.1499938964844,0.4477244615554809,-7938.82666015625,304.1668395996094,0.919636368751526,0.4649011492729187,0.442510187625885,293.236083984375,297.1499938964844,293.1499938964844,0.0138865727931261,-3890.67041015625,302.67144775390625,0.4102113842964172,0.050000000745058,0.2412406057119369,289.3199462890625,291.1499938964844,261.3900146484375,259.7793884277344,279.5238952636719,293.2955627441406,289.3226013183594,1.0,0.3383615911006927,0.8336235284805298,0.8336235284805298,1.0,1.0,-1.3752150535583496,0.5937867760658264,0.7814282774925232,0.2693569958209991,0.0,0.0,1.0,100.04369354248048,72.0,39.66250228881836,-13627.8662109375,381.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2447509765625,319.4666442871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3117972314357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003164345689583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473100,293.1382751464844,297.1499938964844,293.1499938964844,0.1091758012771606,-2485.49072265625,304.14971923828125,0.6402671337127686,0.1511248797178268,0.1388446986675262,293.37860107421875,297.1499938964844,293.1499938964844,0.0086787138134241,-639.8428344726562,299.79022216796875,0.4140872359275818,0.050000000745058,0.0506917163729667,293.20556640625,297.1499938964844,293.1499938964844,0.3527016341686249,-4872.6337890625,304.162109375,0.8697748184204102,0.3861775994300842,0.271968275308609,293.2343139648437,297.1499938964844,293.1499938964844,0.4458613991737366,-7912.9091796875,304.1671447753906,0.9276523590087892,0.4640227556228637,0.4415125548839569,293.23583984375,297.1499938964844,293.1499938964844,0.0137533415108919,-3869.407470703125,302.6568603515625,0.4140872359275818,0.050000000745058,0.2404596805572509,289.33526611328125,291.1499938964844,261.4083251953125,259.7957458496094,279.5326538085937,293.2928161621094,289.3380432128906,1.0,0.3337882459163666,0.8333137035369873,0.8333137035369873,1.0,1.0,-1.3723527193069458,0.5924482345581055,0.7799044847488403,0.268597275018692,0.0,0.0,1.0,95.82740783691406,72.0,41.45059585571289,-13611.2666015625,370.4422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.259521484375,319.48358154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3114451766014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003160772612318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473160,293.1375427246094,297.1499938964844,293.1499938964844,0.109134130179882,-2484.486328125,304.1498718261719,0.6461237668991089,0.1514156758785247,0.1389359831809997,293.37451171875,297.1499938964844,293.1499938964844,0.0085905231535434,-634.9859619140625,299.7623596191406,0.4186210036277771,0.050000000745058,0.0505170039832592,293.20489501953125,297.1499938964844,293.1499938964844,0.351362407207489,-4857.99072265625,304.162353515625,0.8773011565208435,0.3856045305728912,0.2714367210865021,293.2332763671875,297.1499938964844,293.1499938964844,0.4439888596534729,-7886.8525390625,304.1674499511719,0.9367881417274476,0.4631605744361877,0.4405206739902496,293.2354736328125,297.1499938964844,293.1499938964844,0.0136173358187079,-3847.404296875,302.6426696777344,0.4186210036277771,0.050000000745058,0.2396309077739715,289.35107421875,291.1499938964844,261.4266662597656,259.8121032714844,279.5413513183594,293.29010009765625,289.3539428710937,1.0,0.328877329826355,0.8330271244049072,0.8330271244049072,1.0,1.0,-1.3694289922714231,0.5910852551460266,0.7783437371253967,0.2678197920322418,0.0,0.0,1.0,91.35468292236328,60.0,42.99126815795898,-13594.3134765625,358.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2744445800781,319.500732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.311061680316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003156880557071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473220,293.1361694335937,297.1499938964844,293.1499938964844,0.1090383529663086,-2482.242431640625,304.1500549316406,0.6604313850402832,0.1520158052444458,0.1391165107488632,293.3664245605469,297.1499938964844,293.1499938964844,0.0084144575521349,-625.130615234375,299.70916748046875,0.4302310049533844,0.050000000745058,0.0501453392207622,293.2035217285156,297.1499938964844,293.1499938964844,0.3486700654029846,-4828.53466796875,304.1627197265625,0.8955298662185669,0.3844923973083496,0.2703821659088135,293.23114013671875,297.1499938964844,293.1499938964844,0.440234512090683,-7834.5888671875,304.1678771972656,0.9577661752700806,0.4614805579185486,0.4385581016540527,293.23455810546875,297.1499938964844,293.1499938964844,0.0133413281291723,-3801.88427734375,302.6153564453125,0.4302310049533844,0.050000000745058,0.2378678917884826,289.3837890625,291.1499938964844,261.4633483886719,259.8448791503906,279.5588073730469,293.28472900390625,289.38677978515625,1.0,0.3181902468204498,0.8324539661407471,0.8324539661407471,1.0,1.0,-1.3634614944458008,0.5883099436759949,0.7751514911651611,0.2662228643894195,0.0,0.0,1.0,81.84428405761719,48.0,45.316436767578125,-13559.462890625,333.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3041076660156,319.5349426269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3102066218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148202958982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473280,293.1361694335937,297.1499938964844,293.1499938964844,0.1090383529663086,-2482.242431640625,304.1500549316406,0.6604313850402832,0.1520158052444458,0.1391165107488632,293.3664245605469,297.1499938964844,293.1499938964844,0.0084144575521349,-625.130615234375,299.70916748046875,0.4302310049533844,0.050000000745058,0.0501453392207622,293.2035217285156,297.1499938964844,293.1499938964844,0.3486700654029846,-4828.53466796875,304.1627197265625,0.8955298662185669,0.3844923973083496,0.2703821659088135,293.23114013671875,297.1499938964844,293.1499938964844,0.440234512090683,-7834.5888671875,304.1678771972656,0.9577661752700806,0.4614805579185486,0.4385581016540527,293.23455810546875,297.1499938964844,293.1499938964844,0.0133413281291723,-3801.88427734375,302.6153564453125,0.4302310049533844,0.050000000745058,0.2378678917884826,289.3837890625,291.1499938964844,261.4633483886719,259.8448791503906,279.5588073730469,293.28472900390625,289.38677978515625,1.0,0.3181902468204498,0.8324539661407471,0.8324539661407471,1.0,1.0,-1.3634614944458008,0.5883099436759949,0.7751514911651611,0.2662228643894195,0.0,0.0,1.0,81.84428405761719,48.0,45.316436767578125,-13559.462890625,333.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3041076660156,319.5349426269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3102066218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148202958982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473340,293.1348571777344,297.1499938964844,293.1499938964844,0.1089309826493263,-2479.781494140625,304.15020751953125,0.6788941025733948,0.1526304334402084,0.1392945796251297,293.3586730957031,297.1499938964844,293.1499938964844,0.008240807801485,-615.2185668945312,299.6586608886719,0.4464631974697113,0.050000000745058,0.0497546568512916,293.2021484375,297.1499938964844,293.1499938964844,0.34597909450531,-4799.0673828125,304.1629638671875,0.919693887233734,0.383417546749115,0.2693409323692322,293.2290344238281,297.1499938964844,293.1499938964844,0.4364930987358093,-7782.46826171875,304.16815185546875,0.9808265566825868,0.4598516225814819,0.4366263747215271,293.2334289550781,297.1499938964844,293.1499938964844,0.0130653902888298,-3755.27587890625,302.5892944335937,0.4464631974697113,0.050000000745058,0.2360146641731262,289.4174499511719,291.1499938964844,261.5,259.8776550292969,279.5762634277344,293.2795715332031,289.4205017089844,1.0,0.3065426647663116,0.8318808078765869,0.8318808078765869,1.0,1.0,-1.3574126958847046,0.5855045318603516,0.771908164024353,0.2645903825759887,0.0,0.0,1.0,71.85099792480469,36.0,46.73154067993164,-13523.4765625,307.8821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3323059082031,319.5678100585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309251070022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003138505271635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
473400,293.1348571777344,297.1499938964844,293.1499938964844,0.1089309826493263,-2479.781494140625,304.15020751953125,0.6788941025733948,0.1526304334402084,0.1392945796251297,293.3586730957031,297.1499938964844,293.1499938964844,0.008240807801485,-615.2185668945312,299.6586608886719,0.4464631974697113,0.050000000745058,0.0497546568512916,293.2021484375,297.1499938964844,293.1499938964844,0.34597909450531,-4799.0673828125,304.1629638671875,0.919693887233734,0.383417546749115,0.2693409323692322,293.2290344238281,297.1499938964844,293.1499938964844,0.4364930987358093,-7782.46826171875,304.16815185546875,0.9808265566825868,0.4598516225814819,0.4366263747215271,293.2334289550781,297.1499938964844,293.1499938964844,0.0130653902888298,-3755.27587890625,302.5892944335937,0.4464631974697113,0.050000000745058,0.2360146641731262,289.4174499511719,291.1499938964844,261.5,259.8776550292969,279.5762634277344,293.2795715332031,289.4205017089844,1.0,0.3065426647663116,0.8318808078765869,0.8318808078765869,1.0,1.0,-1.3574126958847046,0.5855045318603516,0.771908164024353,0.2645903825759887,0.0,0.0,1.0,71.85099792480469,36.0,46.73154067993164,-13523.4765625,307.8821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3323059082031,319.5678100585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.309251070022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003138505271635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
